time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.369368490297349e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.866417531156912e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,7.28730738046579e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.866408800007775e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0004680194251704,290.9678955078125,294.1499938964844,281.0966796875,280.5382385253906,283.2150573730469,281.27911376953125,290.5855407714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983269264921,0.0049326824955642,-0.003934355918318,-0.0088667841628193,0.0,0.0,0.0,-0.0059072892181575,60.0,-6.480363368988037,-0.0,-6.795244189561346e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.369368490297349e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.866417531156912e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,7.28730738046579e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.866408800007775e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0004680194251704,290.9678955078125,294.1499938964844,281.0966796875,280.5382385253906,283.2150573730469,281.27911376953125,290.5855407714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983269264921,0.0049326824955642,-0.003934355918318,-0.0088667841628193,0.0,0.0,0.0,-0.0059072892181575,60.0,-6.480363368988037,-0.0,-6.795244189561346e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.372307977173476e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.869512723525986e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.289592758752406e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.869503992376848e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004681662539951,290.96514892578125,294.1499938964844,281.0599975585937,280.5075988769531,283.1772766113281,281.2381896972656,290.5811767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986396180465,0.0049645025283098,-0.0039658630266785,-0.00893010571599,0.0,0.0,0.0,-0.0059143495745956,60.0,-6.505049228668213,-0.0,-6.799502472176755e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.372307977173476e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,9.869512723525986e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,7.289592758752406e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.869503992376848e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004681662539951,290.96514892578125,294.1499938964844,281.0599975585937,280.5075988769531,283.1772766113281,281.2381896972656,290.5811767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986396180465,0.0049645025283098,-0.0039658630266785,-0.00893010571599,0.0,0.0,0.0,-0.0059143495745956,60.0,-6.505049228668213,-0.0,-6.799502472176755e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.373472130391748e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.870738722383976e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.290498615475371e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.87072999123484e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004682244034484,290.9637756347656,294.1499938964844,281.0416564941406,280.49176025390625,283.15838623046875,281.2179260253906,290.5790100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987633675336,0.0049771051853895,-0.0039783418178558,-0.0089551843702793,0.0,0.0,0.0,-0.0059171458706259,60.0,-6.5171380043029785,-0.0,-6.801190011174185e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.374028741149232e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.87132516456768e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.290931534953415e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.871316433418542e-05,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004682522267103,290.96240234375,294.1499938964844,281.0233459472656,280.4755554199219,283.1394958496094,281.1977844238281,290.57684326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009988226229324,0.0049831243231892,-0.0039843013510107,-0.0089671621099114,0.0,0.0,0.0,-0.0059184813871979,60.0,-6.528939723968506,-0.0,-6.801995766636537e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.373477951157838e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.870744543150067e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.290502253454179e-05,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.87073581200093e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004682246944867,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.10174560546875,281.158203125,290.57244873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987637167796,0.0049771107733249,-0.0039783474057912,-0.0089551955461502,0.0,0.0,0.0,-0.0059171477332711,60.0,-6.551323890686035,-0.0,-6.801190721716921e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.373477951157838e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.870744543150067e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.290502253454179e-05,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.87073581200093e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004682246944867,290.95965576171875,294.1499938964844,280.9866638183594,280.4420166015625,283.10174560546875,281.158203125,290.57244873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987637167796,0.0049771107733249,-0.0039783474057912,-0.0089551955461502,0.0,0.0,0.0,-0.0059171477332711,60.0,-6.551323890686035,-0.0,-6.801190721716921e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.370659245178103e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.86777595244348e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.288310007425025e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.867767948890104e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0004680838901549,290.9568786621094,294.1499938964844,280.95001220703125,280.40692138671875,283.06402587890625,281.11944580078125,290.56805419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984630160033,0.0049465186893939,-0.0039480561390519,-0.0088943177834153,0.0,0.0,0.0,-0.005910359788686,60.0,-6.572078704833984,-0.0,-6.797095863930738e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.370659245178103e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.86777595244348e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.288310007425025e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.867767948890104e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0004680838901549,290.9568786621094,294.1499938964844,280.95001220703125,280.40692138671875,283.06402587890625,281.11944580078125,290.56805419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984630160033,0.0049465186893939,-0.0039480561390519,-0.0088943177834153,0.0,0.0,0.0,-0.005910359788686,60.0,-6.572078704833984,-0.0,-6.797095863930738e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.36501382966526e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.861830767476933e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.283918967004865e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.861822763923556e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004678019031416,290.9541015625,294.1499938964844,280.9143981933594,280.3720092773437,283.0263671875,281.0816955566406,290.56365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978610323742,0.0048852819018065,-0.003887420753017,-0.008772456087172,0.0,0.0,0.0,-0.0058967713266611,60.0,-6.590608596801758,-0.0,-6.788903306187424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.36501382966526e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.861830767476933e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,7.283918967004865e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.861822763923556e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004678019031416,290.9541015625,294.1499938964844,280.9143981933594,280.3720092773437,283.0263671875,281.0816955566406,290.56365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978610323742,0.0048852819018065,-0.003887420753017,-0.008772456087172,0.0,0.0,0.0,-0.0058967713266611,60.0,-6.590608596801758,-0.0,-6.788903306187424e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,9.358872921438888e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.855363896349444e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,7.279142300831154e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.85535589279607e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004674951487686,290.95220947265625,294.1499938964844,280.891357421875,280.34942626953125,283.0008239746094,281.0567932128906,290.5606384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972064290195,0.0048186858184635,-0.0038214796222746,-0.0086399307474493,0.0,0.0,0.0,-0.0058819940313696,60.0,-6.601341724395752,-0.0,-6.779999495165613e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.355394286103548e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.851700451690704e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,7.2764370997902e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.851692448137328e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0004673213989008,290.9512939453125,294.1499938964844,280.8808288574219,280.339111328125,282.9888000488281,281.0452880859375,290.5592041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968357626348,0.0047809681855142,-0.0037841324228793,-0.0085648717358708,0.0,0.0,0.0,-0.0058736251667141,60.0,-6.605854034423828,-0.0,-6.77495890499813e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.349128959001972e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.845102613326162e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,7.27156366338022e-05,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.845094609772786e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.000467008416308,290.94989013671875,294.1499938964844,280.8647766113281,280.3233947753906,282.9700622558594,281.0276794433594,290.5570068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961680043488,0.0047130296006798,-0.0037168613635003,-0.0084296725690364,0.0,0.0,0.0,-0.0058585503138601,60.0,-6.612128734588623,-0.0,-6.765885274262473e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.341884288005532e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.83747304417193e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.265928434208035e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.837465768214317e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0004666465101763,290.9485168457031,294.1499938964844,280.8492126464844,280.3081359863281,282.9513854980469,281.01055908203125,290.5547790527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953959379345,0.0046344720758497,-0.0036390759050846,-0.0082733416929841,0.0,0.0,0.0,-0.0058411192148923,60.0,-6.617334365844727,-0.0,-6.755400505653597e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.324608254246414e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.819280967349188e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.252491923281923e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.819272963795812e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0004657835524994,290.9457092285156,294.1499938964844,280.8194274902344,280.2789611816406,282.9141540527344,280.9781188964844,290.55029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935549460351,0.0044471560977399,-0.0034536011517047,-0.0079005779698491,0.0,0.0,0.0,-0.0057995556853711,60.0,-6.6243896484375,-0.0,-6.73043345500446e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.324608254246414e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.819280967349188e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.252491923281923e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.819272963795812e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0004657835524994,290.9457092285156,294.1499938964844,280.8194274902344,280.2789611816406,282.9141540527344,280.9781188964844,290.55029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935549460351,0.0044471560977399,-0.0034536011517047,-0.0079005779698491,0.0,0.0,0.0,-0.0057995556853711,60.0,-6.6243896484375,-0.0,-6.73043345500446e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.30454407352954e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.798151586437598e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.236885721795261e-05,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.798144310479984e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.00046478130389,290.94287109375,294.1499938964844,280.7913513183594,280.25146484375,282.87713623046875,280.9476623535156,290.5458374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914167458191,0.0042296065948903,-0.0032381897326558,-0.0074676452204585,0.0,0.0,0.0,-0.0057512833736836,60.0,-6.628182411193848,-0.0,-6.701495181005157e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.30454407352954e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.798151586437598e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,7.236885721795261e-05,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.798144310479984e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.00046478130389,290.94287109375,294.1499938964844,280.7913513183594,280.25146484375,282.87713623046875,280.9476623535156,290.5458374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914167458191,0.0042296065948903,-0.0032381897326558,-0.0074676452204585,0.0,0.0,0.0,-0.0057512833736836,60.0,-6.628182411193848,-0.0,-6.701495181005157e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.281770326197147e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.774169302545488e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.219172402983531e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.774162026587874e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0004636436933651,290.9400634765625,294.1499938964844,280.7649230957031,280.2255554199219,282.84039306640625,280.9197082519531,290.54132080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988989835605,0.0039826808497309,-0.0029936910141259,-0.0069762491621077,0.0,0.0,0.0,-0.005696493666619,60.0,-6.6284661293029785,-0.0,-6.668725660574637e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,9.281770326197147e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.774169302545488e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.219172402983531e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.774162026587874e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,0.0004636436933651,290.9400634765625,294.1499938964844,280.7649230957031,280.2255554199219,282.84039306640625,280.9197082519531,290.54132080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988989835605,0.0039826808497309,-0.0029936910141259,-0.0069762491621077,0.0,0.0,0.0,-0.005696493666619,60.0,-6.6284661293029785,-0.0,-6.668725660574637e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.257138299290092e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.748231241246684e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.200014078989625e-05,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.74822323769331e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004624132998287,290.9372253417969,294.1499938964844,280.7400207519531,280.201171875,282.803955078125,280.8940734863281,290.53680419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863649029284,0.0037156112957745,-0.0027292463928461,-0.0064447610639035,0.0,0.0,0.0,-0.0056372340768575,60.0,-6.626049995422363,-0.0,-6.633373317299629e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.257138299290092e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.748231241246684e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.200014078989625e-05,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.74822323769331e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0004624132998287,290.9372253417969,294.1499938964844,280.7400207519531,280.201171875,282.803955078125,280.8940734863281,290.53680419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863649029284,0.0037156112957745,-0.0027292463928461,-0.0064447610639035,0.0,0.0,0.0,-0.0056372340768575,60.0,-6.626049995422363,-0.0,-6.633373317299629e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.24426203710027e-05,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.734671039041132e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.189998723333701e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.734663763083518e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004617700760718,290.9358215332031,294.1499938964844,280.7281188964844,280.1894836425781,282.785888671875,280.8821716308594,290.5345458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098499271553,0.0035759971942752,-0.0025910045951604,-0.006166917271912,0.0,0.0,0.0,-0.0056062550283968,60.0,-6.623930931091309,-0.0,-6.61493047005024e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.231115109287202e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.720827074488624e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,7.17977382009849e-05,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.720819798531012e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004611133772414,290.9344177246094,294.1499938964844,280.716552734375,280.1781616210937,282.76788330078125,280.870849609375,290.53228759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835917735472,0.0034334522206336,-0.002449860330671,-0.0058832392096519,0.0,0.0,0.0,-0.0055746263824403,60.0,-6.621309757232666,-0.0,-6.596126667091087e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.2043454060331e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.692637104308233e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,7.158952212193981e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.692629828350618e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0004597761726472,290.9315795898437,294.1499938964844,280.69439697265625,280.15643310546875,282.7320861816406,280.8497009277344,290.5277404785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009807391325011,0.0031431952957063,-0.0021624560467898,-0.0053055980242788,0.0,0.0,0.0,-0.0055102230980992,60.0,-6.614904403686523,-0.0,-6.557921494732e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.2043454060331e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.692637104308233e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,7.158952212193981e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.692629828350618e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0004597761726472,290.9315795898437,294.1499938964844,280.69439697265625,280.15643310546875,282.7320861816406,280.8497009277344,290.5277404785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009807391325011,0.0031431952957063,-0.0021624560467898,-0.0053055980242788,0.0,0.0,0.0,-0.0055102230980992,60.0,-6.614904403686523,-0.0,-6.557921494732e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.177329775411636e-05,297.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.664187382441014e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.13793997419998e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.6641801064834e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0004584266571328,290.9287414550781,294.1499938964844,280.6734619140625,280.13592529296875,282.6966857910156,280.8309020996094,290.523193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009778601815924,0.0028502659406512,-0.0018724056426435,-0.0047226343303918,0.0,0.0,0.0,-0.0054452265612781,60.0,-6.607100009918213,-0.0,-6.519476869470965e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.177329775411636e-05,297.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.664187382441014e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,7.13793997419998e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,9.6641801064834e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0004584266571328,290.9287414550781,294.1499938964844,280.6734619140625,280.13592529296875,282.6966857910156,280.8309020996094,290.523193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009778601815924,0.0028502659406512,-0.0018724056426435,-0.0047226343303918,0.0,0.0,0.0,-0.0054452265612781,60.0,-6.607100009918213,-0.0,-6.519476869470965e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.15059426915832e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.636033792048691e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.117146014934406e-05,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.63602724368684e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0004570911987684,290.9259033203125,294.1499938964844,280.65362548828125,280.1164855957031,282.6616516113281,280.81414794921875,290.51861572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009750112076289,0.0025603787507861,-0.0015853674849495,-0.0041457214392721,0.0,0.0,0.0,-0.0053809052333235,60.0,-6.59846830368042,-0.0,-6.481543834979675e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.15059426915832e-05,297.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.636033792048691e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.117146014934406e-05,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.63602724368684e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0004570911987684,290.9259033203125,294.1499938964844,280.65362548828125,280.1164855957031,282.6616516113281,280.81414794921875,290.51861572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009750112076289,0.0025603787507861,-0.0015853674849495,-0.0041457214392721,0.0,0.0,0.0,-0.0053809052333235,60.0,-6.59846830368042,-0.0,-6.481543834979675e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.130758553510532e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.615145245334134e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.10171734681353e-05,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.61513869697228e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0004561003588605,290.9237365722656,294.1499938964844,280.63922119140625,280.1023864746094,282.63525390625,280.8028259277344,290.51513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009728974546305,0.0023452963214367,-0.0013723988085985,-0.0037176774349063,0.0,0.0,0.0,-0.0053331824019551,60.0,-6.5915937423706055,-0.0,-6.453470291489793e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.124680218519644e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.608744585420936e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,7.096989429555833e-05,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.608737309463322e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004557967185974,290.9230651855469,294.1499938964844,280.6347961425781,280.0980529785156,282.6269836425781,280.7994689941406,290.5140380859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009722496615722,0.002279384760186,-0.0013071350986137,-0.0035865039099007,0.0,0.0,0.0,-0.0053185573779046,60.0,-6.589420795440674,-0.0,-6.444879829814455e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.112195402849466e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.595597657607868e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.087279664119706e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.595591109246016e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0004551730817183,290.921630859375,294.1499938964844,280.625732421875,280.08917236328125,282.6098022460937,280.79302978515625,290.5117492675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009709193836897,0.0021440144628286,-0.0011730949627235,-0.0033170969691127,0.0,0.0,0.0,-0.005288521759212,60.0,-6.584872245788574,-0.0,-6.42725410671119e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.100001625483856e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.582756320014596e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,7.077795453369617e-05,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,9.582749771652745e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004545639676507,290.9201965332031,294.1499938964844,280.61688232421875,280.0804748535156,282.5927124023437,280.7869567871094,290.5094299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009696199558675,0.0020117920357733,-0.0010421720799058,-0.0030539548024535,0.0,0.0,0.0,-0.005259184166789,60.0,-6.5803728103637695,-0.0,-6.410061814676737e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.077070717466996e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.558609599480404e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.05995989846997e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.558602323522793e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0004534185281954,290.9173583984375,294.1499938964844,280.5997619628906,280.0636901855469,282.5588073730469,280.7762145996094,290.5048522949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000967176281847,0.0017631467198953,-0.0007959704380482,-0.0025591116864234,0.0,0.0,0.0,-0.0052040140144526,60.0,-6.571780204772949,-0.0,-6.377793937417664e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.077070717466996e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,9.558609599480404e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,7.05995989846997e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.558602323522793e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,0.0004534185281954,290.9173583984375,294.1499938964844,280.5997619628906,280.0636901855469,282.5588073730469,280.7762145996094,290.5048522949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000967176281847,0.0017631467198953,-0.0007959704380482,-0.0025591116864234,0.0,0.0,0.0,-0.0052040140144526,60.0,-6.571780204772949,-0.0,-6.377793937417664e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.056057751877232e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.53648122958839e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.043616642476991e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.536474681226537e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.00045236889855,290.9144897460937,294.1499938964844,280.5833435058594,280.047607421875,282.5252685546875,280.7672424316406,290.5002136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009649369167163,0.0015352931804955,-0.0005703562637791,-0.0021056467667222,0.0,0.0,0.0,-0.0051534571684896,60.0,-6.56391716003418,-0.0,-6.348295755742583e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
