time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.056057751877232e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.53648122958839e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.043616642476991e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.536474681226537e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.00045236889855,290.9144897460937,294.1499938964844,280.5833435058594,280.047607421875,282.5252685546875,280.7672424316406,290.5002136230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009649369167163,0.0015352931804955,-0.0005703562637791,-0.0021056467667222,0.0,0.0,0.0,-0.0051534571684896,60.0,-6.56391716003418,-0.0,-6.348295755742583e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.03703912626952e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.51645415625535e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.028823893051594e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.516447607893495e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004514188913162,290.91162109375,294.1499938964844,280.5675048828125,280.0321044921875,282.4921264648437,280.7600402832031,290.49560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000962910184171,0.0013290636707097,-0.0003661535156425,-0.0016952160513028,0.0,0.0,0.0,-0.0051076989620924,60.0,-6.55698823928833,-0.0,-6.321656798036204e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.03703912626952e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.51645415625535e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.028823893051594e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.516447607893495e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004514188913162,290.91162109375,294.1499938964844,280.5675048828125,280.0321044921875,282.4921264648437,280.7600402832031,290.49560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000962910184171,0.0013290636707097,-0.0003661535156425,-0.0016952160513028,0.0,0.0,0.0,-0.0051076989620924,60.0,-6.55698823928833,-0.0,-6.321656798036204e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.014680836116896e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.492909157415852e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,7.011433626757935e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.492902609054e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004503020318225,290.90838623046875,294.1499938964844,280.5521545410156,280.0170593261719,282.4552307128906,280.7546691894531,290.490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010947911068797,0.0012036490952596,-0.0001088579228962,-0.0013125068508088,0.0,0.0,0.0,-0.0057489834725856,60.0,-7.122148036956787,-0.0,-6.290410681231151e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.014680836116896e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,9.492909157415852e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,7.011433626757935e-05,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.492902609054e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004503020318225,290.90838623046875,294.1499938964844,280.5521545410156,280.0170593261719,282.4552307128906,280.7546691894531,290.490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010947911068797,0.0012036490952596,-0.0001088579228962,-0.0013125068508088,0.0,0.0,0.0,-0.0057489834725856,60.0,-7.122148036956787,-0.0,-6.290410681231151e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.012232476379722e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.490330558037384e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.009528781054541e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.490324009675533e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,0.000450179708423,290.9069519042969,294.1499938964844,280.5446472167969,280.0096740722656,282.4383239746094,280.75225830078125,290.4886474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009602674399502,0.0010600538225844,-9.97863826341927e-05,-0.0011598399141803,0.0,0.0,0.0,-0.0050480160862207,60.0,-6.824461460113525,-0.0,-6.286991549586676e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.0068242570851e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.484634938417004e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.005322549957782e-05,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,9.48462839005515e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004499095666687,290.9056396484375,294.1499938964844,280.5372009277344,280.0024108886719,282.4228820800781,280.750244140625,290.486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009143959614448,0.0009619226329959,-4.752664972329512e-05,-0.0010094491299241,0.0,0.0,0.0,-0.004800512921065,60.0,-6.5470170974731445,-0.0,-6.279446296275637e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.003981540445238e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.481641609454527e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.003112114034593e-05,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.481635788688436e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0004497675690799,290.91925048828125,294.1499938964844,280.52252197265625,279.9880065917969,282.3974609375,280.7460327148437,290.4818115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006633348530158,0.0007125069387257,-4.91721038997639e-05,-0.0007616790244355,0.0,0.0,0.0,-0.0034955239389091,60.0,-5.360796451568604,-0.0,-6.27548075726736e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.003981540445238e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.481641609454527e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.003112114034593e-05,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.481635788688436e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0004497675690799,290.91925048828125,294.1499938964844,280.52252197265625,279.9880065917969,282.3974609375,280.7460327148437,290.4818115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006633348530158,0.0007125069387257,-4.91721038997639e-05,-0.0007616790244355,0.0,0.0,0.0,-0.0034955239389091,60.0,-5.360796451568604,-0.0,-6.27548075726736e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,4.277432890376076e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,4.504350363276899e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,3.3268992410739884e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,4.504347452893853e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0002136666589649,290.9176940917969,294.1499938964844,280.5080261230469,279.97381591796875,282.3814392089844,280.7444152832031,290.4771728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004791710234712,0.0005164921749383,-3.7321147829061374e-05,-0.0005538132973015,0.0,0.0,0.0,-0.0025158422067761,60.0,-4.119993686676025,-0.0,-1.4162635508796484e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,4.277432890376076e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,4.504350363276899e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,3.3268992410739884e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,4.504347452893853e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0002136666589649,290.9176940917969,294.1499938964844,280.5080261230469,279.97381591796875,282.3814392089844,280.7444152832031,290.4771728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004791710234712,0.0005164921749383,-3.7321147829061374e-05,-0.0005538132973015,0.0,0.0,0.0,-0.0025158422067761,60.0,-4.119993686676025,-0.0,-1.4162635508796484e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.002611477626488e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.480198059463874e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.002045458648354e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.480192238697782e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004496991168707,290.95733642578125,294.1499938964844,280.4935913085937,279.9596862792969,282.4139709472656,280.79052734375,290.4730224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002386271225987,0.0003275423368904,-8.891522156773135e-05,-0.0004164574784226,0.0,0.0,0.0,-0.0012943457113578,60.0,-3.3142406940460205,-0.0,-6.27356513405175e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.002611477626488e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.480198059463874e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.002045458648354e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.480192238697782e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004496991168707,290.95733642578125,294.1499938964844,280.4935913085937,279.9596862792969,282.4139709472656,280.79052734375,290.4730224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002386271225987,0.0003275423368904,-8.891522156773135e-05,-0.0004164574784226,0.0,0.0,0.0,-0.0012943457113578,60.0,-3.3142406940460205,-0.0,-6.27356513405175e-08,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,2.1849176846444607e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,2.3008273274172097e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,1.699383938102983e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,2.3008256903267466e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001091411759261,290.9571228027344,294.1499938964844,280.4814758300781,279.9477844238281,282.4139404296875,280.7987976074219,290.46905517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002328475384274,0.0002534402883611,-2.0592729924828745e-05,-0.0002740330528467,0.0,0.0,0.0,-0.0012234185123816,60.0,-2.1803102493286133,-0.0,-3.6952820803293195e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,2.0362376744742505e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,2.144259815395344e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,1.583743687660899e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,2.144258360203821e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001017143003991,290.9573974609375,294.1499938964844,280.4791564941406,279.94549560546875,282.4140930175781,280.80029296875,290.46832275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002170043444493,0.0002361955848755,-1.919123496918473e-05,-0.0002553867816459,0.0,0.0,0.0,-0.0011401756200939,60.0,-2.010359764099121,-0.0,-3.209477572596597e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,1.6159770893864334e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,1.7017044228850864e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,1.2568736565299332e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,1.7017033314914443e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,8.07214091764763e-05,290.958251953125,294.1499938964844,280.47186279296875,279.9383850097656,282.41473388671875,280.8041687011719,290.4660949707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001720498694339,0.0001873016153695,-1.5251744116540069e-05,-0.0002025533176492,0.0,0.0,0.0,-0.0009039903525263,60.0,-1.584472417831421,-0.0,-2.021379064132134e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,1.2580649126903154e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,1.3248050890979355e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.784969734027982e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.324804179603234e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,6.284295523073524e-05,290.9587707519531,294.1499938964844,280.4645690917969,279.93121337890625,282.415283203125,280.8072204589844,290.4638977050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001340504823019,0.0001459105114918,-1.1860026461363304e-05,-0.000157770482474,0.0,0.0,0.0,-0.0007043242221698,60.0,-1.262673258781433,-0.0,-1.2251336611868167e-09,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.253113835758995e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.637890121259261e-06,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,5.641322331939591e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.637885573785752e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,3.623080920078792e-05,290.9592590332031,294.1499938964844,280.4497375488281,279.91668701171875,282.4158935546875,280.81060791015625,290.4596252441406,0.0,0.0,0.0,1.0,1.0,1.0,-7.72840649005957e-05,8.412171882810071e-05,-6.837654836999718e-06,-9.095932909986004e-05,0.0,0.0,0.0,-0.0004060636856593,60.0,-0.7547851204872131,-0.0,-4.0721745420135846e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.253113835758995e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,7.637890121259261e-06,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,5.641322331939591e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.637885573785752e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,3.623080920078792e-05,290.9592590332031,294.1499938964844,280.4497375488281,279.91668701171875,282.4158935546875,280.81060791015625,290.4596252441406,0.0,0.0,0.0,1.0,1.0,1.0,-7.72840649005957e-05,8.412171882810071e-05,-6.837654836999718e-06,-9.095932909986004e-05,0.0,0.0,0.0,-0.0004060636856593,60.0,-0.7547851204872131,-0.0,-4.0721745420135846e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,3.6648777950176736e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,3.859298885799944e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,2.850466444215272e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,3.85929661206319e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,1.8306825950276107e-05,290.9593811035156,294.1499938964844,280.4345703125,279.9018249511719,282.41607666015625,280.8116149902344,290.4554748535156,0.0,0.0,0.0,1.0,1.0,1.0,-3.905066478182562e-05,4.250558413332328e-05,-3.454919351497665e-06,-4.596045982907526e-05,0.0,0.0,0.0,-0.0002051788324024,60.0,-0.4293899834156036,-0.0,-1.039672098412936e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,3.6648777950176736e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,3.859298885799944e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,2.850466444215272e-06,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,3.85929661206319e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,1.8306825950276107e-05,290.9593811035156,294.1499938964844,280.4345703125,279.9018249511719,282.41607666015625,280.8116149902344,290.4554748535156,0.0,0.0,0.0,1.0,1.0,1.0,-3.905066478182562e-05,4.250558413332328e-05,-3.454919351497665e-06,-4.596045982907526e-05,0.0,0.0,0.0,-0.0002051788324024,60.0,-0.4293899834156036,-0.0,-1.039672098412936e-10,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.588233317306731e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.6724887927921372e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.2352951443972415e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.6724877696105978e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.933555025374517e-06,290.9594421386719,294.1499938964844,280.4189453125,279.88653564453125,282.4161376953125,280.81182861328125,290.4515075683594,0.0,0.0,0.0,1.0,1.0,1.0,-1.6923368093557656e-05,1.84206037374679e-05,-1.4972354165365689e-06,-1.991779572563246e-05,0.0,0.0,0.0,-8.891824109014124e-05,60.0,-0.2197062224149704,-0.0,-1.952567101060065e-11,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.588233317306731e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.6724887927921372e-06,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.2352951443972415e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.6724877696105978e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.933555025374517e-06,290.9594421386719,294.1499938964844,280.4189453125,279.88653564453125,282.4161376953125,280.81182861328125,290.4515075683594,0.0,0.0,0.0,1.0,1.0,1.0,-1.6923368093557656e-05,1.84206037374679e-05,-1.4972354165365689e-06,-1.991779572563246e-05,0.0,0.0,0.0,-8.891824109014124e-05,60.0,-0.2197062224149704,-0.0,-1.952567101060065e-11,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.633964974549599e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.932845965617162e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,4.381981852930039e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.932841986577841e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,2.814282424878911e-06,290.9594421386719,294.1499938964844,280.4028015136719,279.8706970214844,282.4161376953125,280.8118591308594,290.4477233886719,0.0,0.0,0.0,1.0,1.0,1.0,-6.003335329296533e-06,6.534450676554116e-06,-5.31115119883907e-07,-7.065521913318662e-06,0.0,0.0,0.0,-3.154252772219479e-05,60.0,-0.1008022129535675,-0.0,-2.4570029170944974e-12,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.633964974549599e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.932845965617162e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,4.381981852930039e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.932841986577841e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,2.814282424878911e-06,290.9594421386719,294.1499938964844,280.4028015136719,279.8706970214844,282.4161376953125,280.8118591308594,290.4477233886719,0.0,0.0,0.0,1.0,1.0,1.0,-6.003335329296533e-06,6.534450676554116e-06,-5.31115119883907e-07,-7.065521913318662e-06,0.0,0.0,0.0,-3.154252772219479e-05,60.0,-0.1008022129535675,-0.0,-2.4570029170944974e-12,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.6010349074567785e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.739019464570447e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,2.023031271392029e-07,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.739017475050787e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,1.2992709343961906e-06,290.9594421386719,294.1499938964844,280.3944702148437,279.862548828125,282.4161376953125,280.8118591308594,290.44586181640625,0.0,0.0,0.0,1.0,1.0,1.0,-2.771604613371892e-06,3.016779146491899e-06,-2.451745615417167e-07,-3.2619936973787844e-06,0.0,0.0,0.0,-1.4562465366907418e-05,60.0,-0.0613747425377368,-0.0,-5.236845028802617e-13,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.3697453482564017e-07,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.4424101379972853e-07,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.0653597115606317e-07,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.4424091432374553e-07,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,6.842162179054867e-07,290.9594421386719,294.1499938964844,280.385986328125,279.8542175292969,282.4161376953125,280.8118591308594,290.444091796875,0.0,0.0,0.0,1.0,1.0,1.0,-1.4598576854041312e-06,1.5889273754510214e-06,-1.2906973267945432e-07,-1.7180370832647895e-06,0.0,0.0,0.0,-7.670314516872168e-06,60.0,-0.0403905548155307,-0.0,-1.4523023625714893e-13,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.725242526617876e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.816766470597031e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.3418581801261098e-08,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.816765227147244e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,8.617944757816076e-08,290.9594421386719,294.1499938964844,280.3684387207031,279.8370056152344,282.4161376953125,280.8118591308594,290.440673828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.838596261904968e-07,2.001059442591213e-07,-1.6246318068624532e-08,-2.163920385100937e-07,0.0,0.0,0.0,-9.66014340519905e-07,60.0,-0.0143027696758508,-0.0,-2.303974932794375e-15,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.725242526617876e-08,297.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.816766470597031e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.3418581801261098e-08,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.816765227147244e-08,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,8.617944757816076e-08,290.9594421386719,294.1499938964844,280.3684387207031,279.8370056152344,282.4161376953125,280.8118591308594,290.440673828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.838596261904968e-07,2.001059442591213e-07,-1.6246318068624532e-08,-2.163920385100937e-07,0.0,0.0,0.0,-9.66014340519905e-07,60.0,-0.0143027696758508,-0.0,-2.303974932794375e-15,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,3.991188976537608e-11,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,4.202920997342652e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.1042644149659176e-11,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,4.2029182217850896e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.9936817474697224e-10,290.9594421386719,294.1499938964844,280.3500061035156,279.8189392089844,282.4161376953125,280.8118591308594,290.4374084472656,0.0,0.0,0.0,1.0,1.0,1.0,-4.239139039796669e-10,4.481586490800993e-10,-2.424474856987935e-11,-5.121528201534883e-10,0.0,0.0,0.0,-2.2264430299401283e-09,60.0,-0.0044625140726566,-0.0,-1.2330536629877199e-20,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,3.991188976537608e-11,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,4.202920997342652e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.1042644149659176e-11,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,4.2029182217850896e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.9936817474697224e-10,290.9594421386719,294.1499938964844,280.3500061035156,279.8189392089844,282.4161376953125,280.8118591308594,290.4374084472656,0.0,0.0,0.0,1.0,1.0,1.0,-4.239139039796669e-10,4.481586490800993e-10,-2.424474856987935e-11,-5.121528201534883e-10,0.0,0.0,0.0,-2.2264430299401283e-09,60.0,-0.0044625140726566,-0.0,-1.2330536629877199e-20,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.0233817916358025e-12,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.0776720228006242e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,7.959652902067571e-13,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.0776713722793207e-12,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,5.1120045696517735e-12,290.9594421386719,294.1499938964844,280.3307189941406,279.800048828125,282.4161376953125,280.8118591308594,290.4343566894531,0.0,0.0,0.0,1.0,1.0,1.0,-1.6471737168677336e-11,3.8363101757810095e-12,1.2635426559215455e-11,-3.0950332574608546e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0014257199363783,-0.0,-8.106861621135805e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,1.0233817916358025e-12,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,1.0776720228006242e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,7.959652902067571e-13,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,1.0776713722793207e-12,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,5.1120045696517735e-12,290.9594421386719,294.1499938964844,280.3307189941406,279.800048828125,282.4161376953125,280.8118591308594,290.4343566894531,0.0,0.0,0.0,1.0,1.0,1.0,-1.6471737168677336e-11,3.8363101757810095e-12,1.2635426559215455e-11,-3.0950332574608546e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0014257199363783,-0.0,-8.106861621135805e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.3123474121094,279.78204345703125,282.4161376953125,280.8118591308594,290.43170166015625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5642275886032508e-12,1.6487668869080707e-11,-1.4923440955216805e-11,1.3402699089448689e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004896646132692,-0.0,-1.5527856094370168e-33,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.31072998046875,279.78045654296875,282.4161376953125,280.8118591308594,290.4314880371094,0.0,0.0,0.0,1.0,1.0,1.0,-1.5642275886032508e-12,1.6487668869080707e-11,-1.4923440955216805e-11,1.3402699089448689e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0004083818639628,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.30047607421875,279.7704162597656,282.4161376953125,280.8118591308594,290.4301452636719,0.0,0.0,0.0,1.0,1.0,1.0,-2.5142305772052346e-12,-1.1263147532691864e-11,1.377737767621623e-11,-1.4708923315454037e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0002290054108016,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.29010009765625,279.76025390625,282.4161376953125,280.8118591308594,290.4288330078125,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001081149312085,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2689514160156,279.7395324707031,282.4161376953125,280.8118591308594,290.4263000488281,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.455315476865508e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
