time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2689514160156,279.7395324707031,282.4161376953125,280.8118591308594,290.4263000488281,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.455315476865508e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.24737548828125,279.7183837890625,282.4161376953125,280.8118591308594,290.4239196777344,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,0.0001118965956266,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.24737548828125,279.7183837890625,282.4161376953125,280.8118591308594,290.4239196777344,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,0.0001118965956266,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.2254638671875,279.6968994140625,282.4161376953125,280.8118591308594,290.4217224121094,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,0.0001290746731683,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.2254638671875,279.6968994140625,282.4161376953125,280.8118591308594,290.4217224121094,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,0.0001290746731683,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.20330810546875,279.6752014160156,282.4161376953125,280.8118591308594,290.4196472167969,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,0.0001306149060837,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.20330810546875,279.6752014160156,282.4161376953125,280.8118591308594,290.4196472167969,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,0.0001306149060837,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.19219970703125,279.664306640625,282.4161376953125,280.8118591308594,290.4186706542969,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,0.0001283633173443,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.1810302734375,279.65338134765625,282.4161376953125,280.8118591308594,290.417724609375,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,0.0001255513489013,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.15869140625,279.6314697265625,282.4161376953125,280.8118591308594,290.4159240722656,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,0.000119220909255,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.15869140625,279.6314697265625,282.4161376953125,280.8118591308594,290.4159240722656,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,0.000119220909255,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.13641357421875,279.6096496582031,282.4161376953125,280.8118591308594,290.41424560546875,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001120764645747,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.13641357421875,279.6096496582031,282.4161376953125,280.8118591308594,290.41424560546875,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001120764645747,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.1142883300781,279.58795166015625,282.4161376953125,280.8118591308594,290.41265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001048859558068,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.1142883300781,279.58795166015625,282.4161376953125,280.8118591308594,290.41265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001048859558068,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.0924072265625,279.5664978027344,282.4161376953125,280.8118591308594,290.41119384765625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.796200902201237e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.0924072265625,279.5664978027344,282.4161376953125,280.8118591308594,290.41119384765625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.796200902201237e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.0815734863281,279.555908203125,282.4161376953125,280.8118591308594,290.4105224609375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.469183714827524e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.07086181640625,279.5453796386719,282.4161376953125,280.8118591308594,290.40985107421875,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,9.152721031568944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0497436523437,279.5246887207031,282.4161376953125,280.8118591308594,290.4085998535156,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.540636190446094e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0497436523437,279.5246887207031,282.4161376953125,280.8118591308594,290.4085998535156,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.540636190446094e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0291748046875,279.5045471191406,282.4161376953125,280.8118591308594,290.40740966796875,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.969903526827693e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0291748046875,279.5045471191406,282.4161376953125,280.8118591308594,290.40740966796875,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.969903526827693e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0092163085937,279.4849853515625,282.4161376953125,280.8118591308594,290.40631103515625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.438864122377709e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0092163085937,279.4849853515625,282.4161376953125,280.8118591308594,290.40631103515625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.438864122377709e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.989990234375,279.4661560058594,282.4161376953125,280.8118591308594,290.4052734375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.945212953723967e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.989990234375,279.4661560058594,282.4161376953125,280.8118591308594,290.4052734375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.945212953723967e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9806823730469,279.45703125,282.4161376953125,280.8118591308594,290.40478515625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.715732888551429e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,279.9715881347656,279.4481201171875,282.4161376953125,280.8118591308594,290.4043273925781,0.0,0.0,0.0,1.0,1.0,1.0,2.772706651950341e-13,-1.4283039161122611e-11,1.4005768766978122e-11,-1.1460640596261396e-11,0.0,0.0,0.0,0.0,60.0,6.494492845376953e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9541320800781,279.4309997558594,282.4161376953125,280.8118591308594,290.4034423828125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.0672249674098566e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9541320800781,279.4309997558594,282.4161376953125,280.8118591308594,290.4034423828125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.0672249674098566e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9376525878906,279.41485595703125,282.4161376953125,280.8118591308594,290.4026184082031,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,5.669814709108323e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9376525878906,279.41485595703125,282.4161376953125,280.8118591308594,290.4026184082031,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,5.669814709108323e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9223022460937,279.3998107910156,282.4161376953125,280.8118591308594,290.4018249511719,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,5.299912299960852e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9223022460937,279.3998107910156,282.4161376953125,280.8118591308594,290.4018249511719,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,5.299912299960852e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9081420898437,279.3859558105469,282.4161376953125,280.8118591308594,290.401123046875,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,4.955292752129026e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.9081420898437,279.3859558105469,282.4161376953125,280.8118591308594,290.401123046875,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,4.955292752129026e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,279.90155029296875,279.3794860839844,282.4161376953125,280.8118591308594,290.4007568359375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,2.382202546868939e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,279.89532470703125,279.37335205078125,282.4161376953125,280.8118591308594,290.4004211425781,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,2.641308674355969e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,279.8838806152344,279.3621520996094,282.4161376953125,280.8118591308594,290.3997802734375,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,3.0358292860910296e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
