time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022080,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.0138244628906,279.36285400390625,282.4161376953125,280.8118591308594,290.3930053710937,0.0,0.0,0.0,1.0,1.0,1.0,-1.5642275886032508e-12,1.6487668869080707e-11,-1.4923440955216805e-11,1.3402699089448689e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1350632121320814e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0341186523437,279.36822509765625,282.4161376953125,280.8118591308594,290.3928527832031,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.062167575582862e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0341186523437,279.36822509765625,282.4161376953125,280.8118591308594,290.3928527832031,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.062167575582862e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.05499267578125,279.3740539550781,282.4161376953125,280.8118591308594,290.3927001953125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.94078982330393e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.05499267578125,279.3740539550781,282.4161376953125,280.8118591308594,290.3927001953125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.94078982330393e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.07635498046875,279.3803405761719,282.4161376953125,280.8118591308594,290.392578125,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,9.303966180596037e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.07635498046875,279.3803405761719,282.4161376953125,280.8118591308594,290.392578125,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,9.303966180596037e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.0871887207031,279.3836669921875,282.4161376953125,280.8118591308594,290.3925170898437,0.0,0.0,0.0,1.0,1.0,1.0,-2.5142305772052346e-12,-1.1263147532691864e-11,1.377737767621623e-11,-1.4708923315454037e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.00611667020712e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.0981140136719,279.3870849609375,282.4161376953125,280.8118591308594,290.3924560546875,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,8.718537173990626e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.1201171875,279.39434814453125,282.4161376953125,280.8118591308594,290.392333984375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,8.161071491485927e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.1201171875,279.39434814453125,282.4161376953125,280.8118591308594,290.392333984375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,8.161071491485927e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.1423034667969,279.402099609375,282.4161376953125,280.8118591308594,290.3922119140625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,7.640176590939518e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.1423034667969,279.402099609375,282.4161376953125,280.8118591308594,290.3922119140625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,7.640176590939518e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.1645202636719,279.4103698730469,282.4161376953125,280.8118591308594,290.3921203613281,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,7.153689693950582e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.1645202636719,279.4103698730469,282.4161376953125,280.8118591308594,290.3921203613281,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,7.153689693950582e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.18670654296875,279.419189453125,282.4161376953125,280.8118591308594,290.3920288085937,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.6992415668210015e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.18670654296875,279.419189453125,282.4161376953125,280.8118591308594,290.3920288085937,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.6992415668210015e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.19775390625,279.4237976074219,282.4161376953125,280.8118591308594,290.3919677734375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,6.48689865556662e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.2087707519531,279.4285583496094,282.4161376953125,280.8118591308594,290.3919372558594,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,6.282024969550548e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.23052978515625,279.4385070800781,282.4161376953125,280.8118591308594,290.391845703125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,5.884528036403935e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.23052978515625,279.4385070800781,282.4161376953125,280.8118591308594,290.391845703125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,5.884528036403935e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.251953125,279.4490661621094,282.4161376953125,280.8118591308594,290.39178466796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.513560154213337e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.251953125,279.4490661621094,282.4161376953125,280.8118591308594,290.39178466796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.513560154213337e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2729187011719,279.4602355957031,282.4161376953125,280.8118591308594,290.3916931152344,0.0,0.0,0.0,1.0,1.0,1.0,3.1272794683706584e-12,-1.5593849128636705e-11,1.2466568576063874e-11,-1.168903081966155e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.1667066145455465e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2729187011719,279.4602355957031,282.4161376953125,280.8118591308594,290.3916931152344,0.0,0.0,0.0,1.0,1.0,1.0,3.1272794683706584e-12,-1.5593849128636705e-11,1.2466568576063874e-11,-1.168903081966155e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.1667066145455465e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2933044433594,279.4720458984375,282.4161376953125,280.8118591308594,290.3916320800781,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.842670477955835e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.2933044433594,279.4720458984375,282.4161376953125,280.8118591308594,290.3916320800781,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.842670477955835e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.3032531738281,279.4781799316406,282.4161376953125,280.8118591308594,290.3916015625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,4.691126832767623e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.116908958179013e-13,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.388360114003121e-13,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.979826451033786e-13,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.388356861396604e-13,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,2.5560022848258868e-12,290.9594421386719,294.1499938964844,280.3130187988281,279.4844970703125,282.4161376953125,280.8118591308594,290.3915710449219,0.0,0.0,0.0,1.0,1.0,1.0,3.146782097049328e-12,-1.502415379606159e-11,1.1877372349533566e-11,-1.2847922378766974e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.544752755464288e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.3319396972656,279.4976501464844,282.4161376953125,280.8118591308594,290.3915100097656,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.26063434133539e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.3319396972656,279.4976501464844,282.4161376953125,280.8118591308594,290.3915100097656,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.26063434133539e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.3500061035156,279.511474609375,282.4161376953125,280.8118591308594,290.3914489746094,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,3.994733106083004e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.3500061035156,279.511474609375,282.4161376953125,280.8118591308594,290.3914489746094,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,3.994733106083004e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.36749267578125,279.52667236328125,282.4161376953125,280.8118591308594,290.3913879394531,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,3.7441573113028426e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.36749267578125,279.52667236328125,282.4161376953125,280.8118591308594,290.3913879394531,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,3.7441573113028426e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.38482666015625,279.5437316894531,282.4161376953125,280.8118591308594,290.3913269042969,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,3.5002078675461235e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.38482666015625,279.5437316894531,282.4161376953125,280.8118591308594,290.3913269042969,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,3.5002078675461235e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.3934631347656,279.552978515625,282.4161376953125,280.8118591308594,290.3913269042969,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,3.384961928531993e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.4020690917969,279.5626220703125,282.4161376953125,280.8118591308594,290.39129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.273017910032649e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4192199707031,279.5832214355469,282.4161376953125,280.8118591308594,290.3912353515625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,3.05593857774511e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
