time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024480,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4192199707031,279.5832214355469,282.4161376953125,280.8118591308594,290.3912353515625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,3.05593857774511e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.43634033203125,279.6054382324219,282.4161376953125,280.8118591308594,290.3912048339844,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,2.852932084351778e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.43634033203125,279.6054382324219,282.4161376953125,280.8118591308594,290.3912048339844,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,2.852932084351778e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4534606933594,279.6291809082031,282.4161376953125,280.8118591308594,290.39117431640625,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,2.657348886714317e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4534606933594,279.6291809082031,282.4161376953125,280.8118591308594,290.39117431640625,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,2.657348886714317e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4706115722656,279.65435791015625,282.4161376953125,280.8118591308594,290.39111328125,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,-3.657079616914416e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.4706115722656,279.65435791015625,282.4161376953125,280.8118591308594,290.39111328125,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,-3.657079616914416e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.47918701171875,279.6674499511719,282.4161376953125,280.8118591308594,290.39111328125,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,3.965176063047693e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.48779296875,279.6808776855469,282.4161376953125,280.8118591308594,290.3910827636719,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.456260841034236e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.5050964355469,279.7086181640625,282.4161376953125,280.8118591308594,290.3910522460937,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.7139316241809863e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.5050964355469,279.7086181640625,282.4161376953125,280.8118591308594,290.3910522460937,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.7139316241809863e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.52252197265625,279.7375183105469,282.4161376953125,280.8118591308594,290.3910217285156,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.8318417005502847e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.52252197265625,279.7375183105469,282.4161376953125,280.8118591308594,290.3910217285156,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.8318417005502847e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.54010009765625,279.7674560546875,282.4161376953125,280.8118591308594,290.3909912109375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,-7.109900252544321e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.54010009765625,279.7674560546875,282.4161376953125,280.8118591308594,290.3909912109375,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,-7.109900252544321e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.5578918457031,279.79833984375,282.4161376953125,280.8118591308594,290.3909606933594,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,-2.5809054022829514e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.5578918457031,279.79833984375,282.4161376953125,280.8118591308594,290.3909606933594,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,-2.5809054022829514e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.5668640136719,279.8140869140625,282.4161376953125,280.8118591308594,290.3909606933594,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,-1.517278178653214e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.5758972167969,279.830078125,282.4161376953125,280.8118591308594,290.39093017578125,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,-7.417313554469729e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.5941772460937,279.8625793457031,282.4161376953125,280.8118591308594,290.3908996582031,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.640684269612393e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.5941772460937,279.8625793457031,282.4161376953125,280.8118591308594,290.3908996582031,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.640684269612393e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.6127624511719,279.8957214355469,282.4161376953125,280.8118591308594,290.3908996582031,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.850888318396755e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.6127624511719,279.8957214355469,282.4161376953125,280.8118591308594,290.3908996582031,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.850888318396755e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.63165283203125,279.9294738769531,282.4161376953125,280.8118591308594,290.390869140625,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.1750247495001531e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.63165283203125,279.9294738769531,282.4161376953125,280.8118591308594,290.390869140625,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.1750247495001531e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.65093994140625,279.9636535644531,282.4161376953125,280.8118591308594,290.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,1.2272735995869088e-12,1.3467776373288219e-11,-1.469505073181665e-11,1.6650980941279592e-11,0.0,0.0,0.0,0.0,60.0,1.173476221083547e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.65093994140625,279.9636535644531,282.4161376953125,280.8118591308594,290.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,1.2272735995869088e-12,1.3467776373288219e-11,-1.469505073181665e-11,1.6650980941279592e-11,0.0,0.0,0.0,0.0,60.0,1.173476221083547e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.66070556640625,279.9808959960937,282.4161376953125,280.8118591308594,290.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,1.1431675375206396e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.67059326171875,279.99822998046875,282.4161376953125,280.8118591308594,290.3908386230469,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.109807499233284e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.6907043457031,280.0330810546875,282.4161376953125,280.8118591308594,290.39080810546875,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.040833126353391e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.6907043457031,280.0330810546875,282.4161376953125,280.8118591308594,290.39080810546875,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.040833126353391e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.7112731933594,280.068115234375,282.4161376953125,280.8118591308594,290.39080810546875,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,9.706745913717896e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.7112731933594,280.068115234375,282.4161376953125,280.8118591308594,290.39080810546875,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,9.706745913717896e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.116908958179013e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.388360114003121e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.979826451033786e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.388356861396604e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,2.5560022848258868e-12,290.9594421386719,294.1499938964844,280.7323303222656,280.1032409667969,282.4161376953125,280.8118591308594,290.3907775878906,0.0,0.0,0.0,1.0,1.0,1.0,3.357782530754444e-13,-1.257395663284422e-11,1.223817835266372e-11,-1.4937313538854188e-11,0.0,0.0,0.0,0.0,60.0,9.035673542712176e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.116908958179013e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.388360114003121e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.979826451033786e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.388356861396604e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,2.5560022848258868e-12,290.9594421386719,294.1499938964844,280.7323303222656,280.1032409667969,282.4161376953125,280.8118591308594,290.3907775878906,0.0,0.0,0.0,1.0,1.0,1.0,3.357782530754444e-13,-1.257395663284422e-11,1.223817835266372e-11,-1.4937313538854188e-11,0.0,0.0,0.0,0.0,60.0,9.035673542712176e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.7539367675781,280.1383361816406,282.4161376953125,280.8118591308594,290.3907775878906,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,8.404451818933012e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.7539367675781,280.1383361816406,282.4161376953125,280.8118591308594,290.3907775878906,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,8.404451818933012e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.76495361328125,280.1558532714844,282.4161376953125,280.8118591308594,290.3907775878906,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.110928888527269e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,280.7760925292969,280.1733093261719,282.4161376953125,280.8118591308594,290.3907470703125,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,8.229339982790407e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,280.7988586425781,280.2080993652344,282.4161376953125,280.8118591308594,290.3907470703125,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,7.437124622811098e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
