time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.28466796875,281.7405090332031,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2272735995869088e-12,1.3467776373288219e-11,-1.469505073181665e-11,1.6650980941279592e-11,0.0,0.0,0.0,0.0,60.0,1.6584378670359e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.28466796875,281.7405090332031,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2272735995869088e-12,1.3467776373288219e-11,-1.469505073181665e-11,1.6650980941279592e-11,0.0,0.0,0.0,0.0,60.0,1.6584378670359e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,282.4232177734375,281.8721618652344,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.570085004232169e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,282.4232177734375,281.8721618652344,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.570085004232169e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.116908958179013e-13,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.388360114003121e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.979826451033786e-13,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.388356861396604e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,2.5560022848258868e-12,290.9594421386719,294.1499938964844,282.5633239746094,282.0040283203125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.146782097049328e-12,-1.502415379606159e-11,1.1877372349533566e-11,-1.2847922378766974e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4687523730572138e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,5.116908958179013e-13,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,5.388360114003121e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,3.979826451033786e-13,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,5.388356861396604e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,2.5560022848258868e-12,290.9594421386719,294.1499938964844,282.5633239746094,282.0040283203125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.146782097049328e-12,-1.502415379606159e-11,1.1877372349533566e-11,-1.2847922378766974e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4687523730572138e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.7042236328125,282.1352233886719,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,1.3676475418833436e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.7042236328125,282.1352233886719,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,1.3676475418833436e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.7747497558594,282.2002868652344,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.320738647336839e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.8451538085937,282.26483154296875,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,1.2745127264679468e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.9852600097656,282.3919982910156,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.190258771543995e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,282.9852600097656,282.3919982910156,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.190258771543995e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.1238098144531,282.5157775878906,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,1.090520171942444e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.1238098144531,282.5157775878906,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,1.090520171942444e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.260009765625,282.6353454589844,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.0244832537864569e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.260009765625,282.6353454589844,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,1.0244832537864569e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.3930358886719,282.74981689453125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.470606698869233e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.3930358886719,282.74981689453125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,2.967732125585404e-13,-1.3713344695909235e-11,1.3416571673086075e-11,-1.261953128800508e-11,0.0,0.0,0.0,0.0,60.0,9.470606698869233e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.4581604003906,282.8048400878906,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,1.2467761198453609e-12,1.4037470838501598e-11,-1.5284247825708697e-11,1.5492090249535906e-11,0.0,0.0,0.0,0.0,60.0,9.170025094817904e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.0,290.9594421386719,294.1499938964844,283.52215576171875,282.8582458496094,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5642275886032508e-12,1.6487668869080707e-11,-1.4923440955216805e-11,1.3402699089448689e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.84211743823471e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.6465759277344,282.95977783203125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.1272794683706584e-12,-1.5593849128636705e-11,1.2466568576063874e-11,-1.168903081966155e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.27055615104655e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.6465759277344,282.95977783203125,282.4161376953125,280.8118591308594,290.390625,0.0,0.0,0.0,1.0,1.0,1.0,3.1272794683706584e-12,-1.5593849128636705e-11,1.2466568576063874e-11,-1.168903081966155e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.27055615104655e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.7654724121094,283.05352783203125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.694440995464903e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.7654724121094,283.05352783203125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-2.533732989043469e-12,-1.183284199790524e-11,1.4366574770108276e-11,-1.3550031756348611e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.694440995464903e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.8780822753906,283.1386108398437,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.16614536599991e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,-2.558454479089507e-13,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,-2.694180057001561e-13,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,-1.989913225516893e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,-2.694178430698302e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,-1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.8780822753906,283.1386108398437,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-1.5837301088617028e-12,1.5917973536505592e-11,-1.4334243861324758e-11,1.4561589781192374e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.16614536599991e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.983642578125,283.21417236328125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,6.62874128920521e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,283.983642578125,283.21417236328125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,6.62874128920521e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,284.03350830078125,283.2480773925781,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,1.2662786401038129e-12,1.4607164436353237e-11,-1.5873443184877267e-11,1.433319955779222e-11,0.0,0.0,0.0,0.0,60.0,6.410136421663992e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,2.558454479089507e-13,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,2.694180057001561e-13,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,1.989913225516893e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,2.694178430698302e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.2780011424129434e-12,290.9594421386719,294.1499938964844,284.0813293457031,283.279296875,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,3.162757328169924e-13,-1.3143651098057596e-11,1.2827375446555768e-11,-1.3778421979748767e-11,0.0,0.0,0.0,0.0,60.0,6.193808843590888e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,3.387393698872643e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,3.56709439763847e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,2.634645002164149e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,3.567092177192421e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.6920734813297143e-09,290.9594421386719,294.1499938964844,284.1703796386719,283.3331298828125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-3.6139367054488494e-09,3.919264468521533e-09,-3.0532762429480437e-10,-4.264341324500265e-09,0.0,0.0,0.0,-1.897569745779037e-08,60.0,-1.0737900993262883e-05,-0.0,-8.881958326792e-19,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,3.387393698872643e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,3.56709439763847e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,2.634645002164149e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,3.567092177192421e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,1.6920734813297143e-09,290.9594421386719,294.1499938964844,284.1703796386719,283.3331298828125,282.4161376953125,280.8118591308594,290.3905944824219,0.0,0.0,0.0,1.0,1.0,1.0,-3.6139367054488494e-09,3.919264468521533e-09,-3.0532762429480437e-10,-4.264341324500265e-09,0.0,0.0,0.0,-1.897569745779037e-08,60.0,-1.0737900993262883e-05,-0.0,-8.881958326792e-19,0.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.050000000745058,4.478830195608907e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.050000000745058,4.716431689644196e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.050000000745058,3.4835421214296503e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.050000000745058,4.716428581019727e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.050000000745058,2.2372686814264853e-08,290.9594421386719,291.1499938964844,284.25,283.3747863769531,282.4161376953125,280.8118591308594,290.3905944824219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-4.771825956595421e-08,5.19280263233668e-08,-4.20976808968021e-09,-5.6177544394131473e-08,0.0,0.0,0.0,-2.507149474695325e-07,60.0,-0.0001447609392926,-0.0,-1.5527682257612726e-16,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.050000000745058,4.478830195608907e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.050000000745058,4.716431689644196e-09,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.050000000745058,3.4835421214296503e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.050000000745058,4.716428581019727e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.050000000745058,2.2372686814264853e-08,290.9594421386719,291.1499938964844,284.25,283.3747863769531,282.4161376953125,280.8118591308594,290.3905944824219,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-4.771825956595421e-08,5.19280263233668e-08,-4.20976808968021e-09,-5.6177544394131473e-08,0.0,0.0,0.0,-2.507149474695325e-07,60.0,-0.0001447609392926,-0.0,-1.5527682257612726e-16,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.620849609375,0.6335847973823547,0.050000000745058,0.0408429093658924,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.6335847973823547,0.050000000745058,0.0430095642805099,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6217956542969,0.6335847973823547,0.050000000745058,0.0317667201161384,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209411621094,0.6335847973823547,0.050000000745058,0.0430095568299293,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62127685546875,0.6335847973823547,0.050000000745058,0.2040187865495681,290.5598449707031,291.1499938964844,284.2872619628906,283.3920288085937,290.8245849609375,294.0757751464844,290.40936279296875,1.0,0.1096875593066215,0.0105171566829085,1.0,1.0,1.0,-0.4353339672088623,0.1908784806728363,0.2444554716348648,0.0572450049221515,0.0,0.0,0.0,10.243464469909668,60.0,172.75643920898438,-0.0,12.274128913879396,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.630957305431366,0.050000000745058,0.0452369265258312,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.630957305431366,0.050000000745058,0.0476366616785526,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.630957305431366,0.050000000745058,0.0351842790842056,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.630957305431366,0.050000000745058,0.0476366616785526,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.630957305431366,0.050000000745058,0.2259678244590759,290.5022277832031,291.1499938964844,284.324462890625,283.40850830078125,291.8314819335937,297.4961242675781,290.59112548828125,1.0,0.1210511103272438,0.021034313365817,1.0,1.0,1.0,-0.4820147752761841,0.2106456905603408,0.271369069814682,0.0658053457736969,0.0,0.0,0.0,12.565566062927246,60.0,361.2205200195313,-0.0,16.66969871520996,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0456812717020511,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0481045804917812,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0355298779904842,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0481045804917812,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.2281874120235443,290.8156433105469,291.1499938964844,284.3985595703125,283.43914794921875,291.8532409667969,297.63836669921875,290.8743591308594,1.0,0.1405351907014846,0.0420686267316341,1.0,1.0,1.0,-0.4867430627346039,0.2126542776823043,0.2740887701511383,0.0666757896542549,0.0,0.0,0.0,20.064453125,60.0,355.6390686035156,-0.0,23.16799545288086,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0456812717020511,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0481045804917812,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0355298779904842,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.0481045804917812,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.5708257555961609,0.050000000745058,0.2281874120235443,290.8156433105469,291.1499938964844,284.3985595703125,283.43914794921875,291.8532409667969,297.63836669921875,290.8743591308594,1.0,0.1405351907014846,0.0420686267316341,1.0,1.0,1.0,-0.4867430627346039,0.2126542776823043,0.2740887701511383,0.0666757896542549,0.0,0.0,0.0,20.064453125,60.0,355.6390686035156,-0.0,23.16799545288086,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
