time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91485595703125,0.5491531491279602,0.050000000745058,0.0458185411989688,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.91485595703125,0.5491531491279602,0.050000000745058,0.0482491329312324,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91485595703125,0.5491531491279602,0.050000000745058,0.0356366448104381,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91485595703125,0.5491531491279602,0.050000000745058,0.0482491329312324,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91485595703125,0.5491531491279602,0.050000000745058,0.2288731038570404,290.9253845214844,291.1499938964844,284.4354858398437,283.453369140625,291.8580017089844,297.617919921875,290.9763488769531,1.0,0.1489308327436447,0.0525857843458652,1.0,1.0,1.0,-0.4882057011127472,0.2132789492607116,0.2749267518520355,0.066938504576683,0.0,0.0,0.0,23.72423553466797,60.0,324.2693786621094,-0.0,26.316017150878903,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5324342846870422,0.050000000745058,0.0459494218230247,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5324342846870422,0.050000000745058,0.0483869537711143,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5324342846870422,0.050000000745058,0.0357384383678436,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5324342846870422,0.050000000745058,0.0483869537711143,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5324342846870422,0.050000000745058,0.2295268774032592,291.02325439453125,291.1499938964844,284.47235107421875,283.46685791015625,291.8644104003906,297.5997619628906,291.0700378417969,1.0,0.1564885228872299,0.2420525401830673,1.0,1.0,1.0,-0.4896003007888794,0.2138750702142715,0.2757252156734466,0.0671881660819053,0.0,0.0,0.0,27.22397804260254,60.0,293.9291076660156,-0.0,29.343385696411133,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0461882427334785,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0486384443938732,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0359241887927055,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0486384443938732,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.2307198494672775,291.19757080078125,291.1499938964844,284.5458679199219,283.4918212890625,291.88134765625,297.5713195800781,291.23748779296875,1.0,0.1693239510059356,0.6209860444068909,1.0,1.0,1.0,-0.4921450912952423,0.2149654924869537,0.2771795988082886,0.0676387101411819,0.0,0.0,0.0,33.61005401611328,60.0,240.2167358398437,-0.0,34.9111442565918,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0461882427334785,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0486384443938732,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0359241887927055,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.0486384443938732,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5096369981765747,0.050000000745058,0.2307198494672775,291.19757080078125,291.1499938964844,284.5458679199219,283.4918212890625,291.88134765625,297.5713195800781,291.23748779296875,1.0,0.1693239510059356,0.6209860444068909,1.0,1.0,1.0,-0.4921450912952423,0.2149654924869537,0.2771795988082886,0.0676387101411819,0.0,0.0,0.0,33.61005401611328,60.0,240.2167358398437,-0.0,34.9111442565918,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.0463922396302223,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.048853263258934,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.0360828526318073,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.048853263258934,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.2317388504743576,291.3461608886719,291.1499938964844,284.6190795898437,283.5141906738281,291.90264892578125,297.5513000488281,291.3797912597656,1.0,0.1794965267181396,0.9999195337295532,1.0,1.0,1.0,-0.4943188726902008,0.2159028351306915,0.2784160375595093,0.0680114924907684,0.0,0.0,0.0,39.06473922729492,60.0,196.0488128662109,-0.0,39.71150588989258,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.0463922396302223,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.048853263258934,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.0360828526318073,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.048853263258934,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33935546875,0.4955116808414459,0.050000000745058,0.2317388504743576,291.3461608886719,291.1499938964844,284.6190795898437,283.5141906738281,291.90264892578125,297.5513000488281,291.3797912597656,1.0,0.1794965267181396,0.9999195337295532,1.0,1.0,1.0,-0.4943188726902008,0.2159028351306915,0.2784160375595093,0.0680114924907684,0.0,0.0,0.0,39.06473922729492,60.0,196.0488128662109,-0.0,39.71150588989258,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0465611219406127,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0490311011672019,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.036214206367731,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0490311011672019,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.2325824350118637,291.471435546875,290.6499938964844,284.6921081542969,283.5340881347656,291.92608642578125,297.5375366210937,291.49957275390625,1.0,0.1874659955501556,0.999951720237732,1.0,0.9969996213912964,1.0,-0.4961184859275818,0.2167286574840545,0.2793898284435272,0.0683413296937942,0.0,0.0,0.0,43.58015823364258,48.0,160.401123046875,-0.0,43.7164192199707,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0465611219406127,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0490311011672019,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.036214206367731,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.0490311011672019,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.4858225286006927,0.050000000745058,0.2325824350118637,291.471435546875,290.6499938964844,284.6921081542969,283.5340881347656,291.92608642578125,297.5375366210937,291.49957275390625,1.0,0.1874659955501556,0.999951720237732,1.0,0.9969996213912964,1.0,-0.4961184859275818,0.2167286574840545,0.2793898284435272,0.0683413296937942,0.0,0.0,0.0,43.58015823364258,48.0,160.401123046875,-0.0,43.7164192199707,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0466035157442092,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0490757450461387,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0362471789121627,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0490757450461387,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.2327942103147506,291.5763854980469,290.1499938964844,284.764892578125,283.5517272949219,291.951171875,297.5282592773437,291.5998840332031,1.0,0.1889227628707885,0.9999839067459106,1.0,0.9939993023872375,1.0,-0.4965705871582031,0.2169908881187439,0.2795796990394592,0.0684092566370964,0.0,0.0,0.0,44.71299743652344,36.0,131.9620361328125,-0.0,44.72565460205078,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0466035157442092,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0490757450461387,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0362471789121627,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.0490757450461387,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5716247558594,0.4835221767425537,0.050000000745058,0.2327942103147506,291.5763854980469,290.1499938964844,284.764892578125,283.5517272949219,291.951171875,297.5282592773437,291.5998840332031,1.0,0.1889227628707885,0.9999839067459106,1.0,0.9939993023872375,1.0,-0.4965705871582031,0.2169908881187439,0.2795796990394592,0.0684092566370964,0.0,0.0,0.0,44.71299743652344,36.0,131.9620361328125,-0.0,44.72565460205078,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.4847340583801269,0.050000000745058,0.0465811192989349,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.4847340583801269,0.050000000745058,0.0490521602332592,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.4847340583801269,0.050000000745058,0.0362297594547271,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.4847340583801269,0.050000000745058,0.0490521602332592,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61785888671875,0.4847340583801269,0.050000000745058,0.2326823323965072,291.6222229003906,290.1499938964844,284.8012390136719,283.55975341796875,291.96417236328125,297.5248718261719,291.6437072753906,1.0,0.1877308040857315,1.0,1.0,0.9924991130828856,1.0,-0.4963321089744568,0.2169287353754043,0.2794033586978912,0.0683489814400672,0.0,0.0,0.0,44.11359405517578,36.0,120.09583282470705,-0.0,44.191497802734375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66015625,0.4872288107872009,0.050000000745058,0.0465354956686496,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66015625,0.4872288107872009,0.050000000745058,0.0490041188895702,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.66015625,0.4872288107872009,0.050000000745058,0.036194272339344,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66015625,0.4872288107872009,0.050000000745058,0.0490041188895702,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66015625,0.4872288107872009,0.050000000745058,0.2324544340372085,291.6641540527344,289.6499938964844,284.8375244140625,283.5672607421875,291.97198486328125,297.522216796875,291.68377685546875,1.0,0.1854567229747772,1.0,1.0,0.9717556834220886,1.0,-0.4958459734916687,0.217049241065979,0.2787967324256897,0.0685203447937965,0.0,0.0,0.0,42.892948150634766,25.0,108.81491088867188,-0.0,43.105262756347656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0463949888944625,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0488561578094959,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0360849909484386,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0488561578094959,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.2317525744438171,291.7359619140625,289.1499938964844,284.9100036621094,283.5808410644531,291.9797668457031,297.5186462402344,291.7515869140625,1.0,0.1785046607255935,1.0,1.0,0.9302688241004944,1.0,-0.4943491518497467,0.217283084988594,0.2770660519599914,0.0689497292041778,0.0,0.0,0.0,39.13417434692383,25.0,86.82535552978516,-0.0,39.77329254150391,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0463949888944625,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0488561578094959,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0360849909484386,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.0488561578094959,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4953435361385345,0.050000000745058,0.2317525744438171,291.7359619140625,289.1499938964844,284.9100036621094,283.5808410644531,291.9797668457031,297.5186462402344,291.7515869140625,1.0,0.1785046607255935,1.0,1.0,0.9302688241004944,1.0,-0.4943491518497467,0.217283084988594,0.2770660519599914,0.0689497292041778,0.0,0.0,0.0,39.13417434692383,25.0,86.82535552978516,-0.0,39.77329254150391,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0462826192378997,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0487378276884555,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0359975956380367,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0487378276884555,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.2311912775039672,291.79266357421875,288.6499938964844,284.9823608398437,283.5926208496094,291.98101806640625,297.5169372558594,291.8049621582031,1.0,0.17311891913414,1.0,1.0,0.8887820243835449,1.0,-0.4931513667106628,0.2179633826017379,0.2751879692077636,0.0697081163525581,0.0,0.0,0.0,36.12745666503906,25.0,67.58238220214844,-0.0,37.12211990356445,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0462826192378997,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0487378276884555,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0359975956380367,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.0487378276884555,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7901306152344,0.5026493072509766,0.050000000745058,0.2311912775039672,291.79266357421875,288.6499938964844,284.9823608398437,283.5926208496094,291.98101806640625,297.5169372558594,291.8049621582031,1.0,0.17311891913414,1.0,1.0,0.8887820243835449,1.0,-0.4931513667106628,0.2179633826017379,0.2751879692077636,0.0697081163525581,0.0,0.0,0.0,36.12745666503906,25.0,67.58238220214844,-0.0,37.12211990356445,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0461978800594806,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0486485920846462,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.035931684076786,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0486485920846462,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.2307679653167724,291.8327941894531,288.1499938964844,285.0546264648437,283.6028137207031,291.8837585449219,297.5165405273437,291.83856201171875,1.0,0.1688236594200134,1.0,1.0,0.7750387191772461,1.0,-0.492248386144638,0.2234269380569458,0.2688214480876922,0.0751227214932441,0.0,0.0,0.0,33.85976791381836,25.0,33.00808334350586,-0.0,35.131629943847656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0461978800594806,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0486485920846462,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.035931684076786,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.0486485920846462,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.5088809132575989,0.050000000745058,0.2307679653167724,291.8327941894531,288.1499938964844,285.0546264648437,283.6028137207031,291.8837585449219,297.5165405273437,291.83856201171875,1.0,0.1688236594200134,1.0,1.0,0.7750387191772461,1.0,-0.492248386144638,0.2234269380569458,0.2688214480876922,0.0751227214932441,0.0,0.0,0.0,33.85976791381836,25.0,33.00808334350586,-0.0,35.131629943847656,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0461317002773284,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0485789030790329,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0358802117407321,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0485789030790329,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.2304373979568481,291.8306884765625,287.6499938964844,285.1268615722656,283.611572265625,291.56903076171875,297.5168762207031,291.8204650878906,1.0,0.1653894782066345,1.0,1.0,0.6612954139709473,1.0,-0.491543173789978,0.2383797466754913,0.2531634271144867,0.0899107754230499,0.0,0.0,0.0,32.08949279785156,25.0,-48.39341354370117,-0.0,33.58432388305664,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0461317002773284,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0485789030790329,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0358802117407321,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.0485789030790329,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.831787109375,0.5142977833747864,0.050000000745058,0.2304373979568481,291.8306884765625,287.6499938964844,285.1268615722656,283.611572265625,291.56903076171875,297.5168762207031,291.8204650878906,1.0,0.1653894782066345,1.0,1.0,0.6612954139709473,1.0,-0.491543173789978,0.2383797466754913,0.2531634271144867,0.0899107754230499,0.0,0.0,0.0,32.08949279785156,25.0,-48.39341354370117,-0.0,33.58432388305664,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026428222656,0.5167231559753418,0.050000000745058,0.0461040809750556,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026428222656,0.5167231559753418,0.050000000745058,0.0485498160123825,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026428222656,0.5167231559753418,0.050000000745058,0.0358587279915809,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026428222656,0.5167231559753418,0.050000000745058,0.0485498160123825,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8026428222656,0.5167231559753418,0.050000000745058,0.2302994281053543,291.79913330078125,287.6499938964844,285.1629638671875,283.615478515625,291.2438659667969,297.5171203613281,291.7742614746094,1.0,0.1639378070831298,1.0,1.0,0.6044238209724426,1.0,-0.4912488162517547,0.2532289326190948,0.2380198836326599,0.1046259626746177,0.0,0.0,0.0,31.35148048400879,25.0,-124.17481994628906,-0.0,32.94186782836914,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7399597167969,0.5189921259880066,0.050000000745058,0.0460792630910873,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7399597167969,0.5189921259880066,0.050000000745058,0.0485236831009388,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7399597167969,0.5189921259880066,0.050000000745058,0.0358394272625446,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7399597167969,0.5189921259880066,0.050000000745058,0.0485236831009388,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7399597167969,0.5189921259880066,0.050000000745058,0.2301754653453827,291.7326354980469,287.1499938964844,285.19903564453125,283.6190795898437,290.58074951171875,297.5172119140625,291.6824035644531,1.0,0.162632867693901,1.0,1.0,0.5266523957252502,1.0,-0.4909844994544983,0.2844959795475006,0.2064885050058365,0.1356788724660873,0.0,0.0,0.0,30.6906795501709,25.0,-261.46343994140625,-0.0,32.37007141113281,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0460370443761348,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0484792254865169,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0358065888285636,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0484792254865169,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.2299645692110061,291.3568725585937,286.6499938964844,285.271240234375,283.6255187988281,288.3510437011719,297.5160217285156,291.1995544433594,1.0,0.1604145765304565,1.0,1.0,0.3711095154285431,1.0,-0.4905344545841217,0.3783179819583893,0.1122164577245712,0.2289222776889801,0.0,0.0,0.0,29.572052001953125,25.0,-784.9916381835938,-0.0,31.4105281829834,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0460370443761348,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0484792254865169,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0358065888285636,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.0484792254865169,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38238525390625,0.5230609774589539,0.050000000745058,0.2299645692110061,291.3568725585937,286.6499938964844,285.271240234375,283.6255187988281,288.3510437011719,297.5160217285156,291.1995544433594,1.0,0.1604145765304565,1.0,1.0,0.3711095154285431,1.0,-0.4905344545841217,0.3783179819583893,0.1122164577245712,0.2289222776889801,0.0,0.0,0.0,29.572052001953125,25.0,-784.9916381835938,-0.0,31.4105281829834,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.046003445982933,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0484438426792621,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0357804559171199,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0484438426792621,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.2297967374324798,290.5634460449219,286.1499938964844,285.34344482421875,283.63104248046875,286.4334411621094,297.51031494140625,290.3272399902344,1.0,0.1586274951696396,1.0,1.0,0.2155666649341583,1.0,-0.4901765584945678,0.4521606862545013,0.0380158610641956,0.3022836446762085,0.0,0.0,0.0,28.68221473693848,25.0,-1248.82470703125,-0.0,30.64928436279297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.046003445982933,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0484438426792621,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0357804559171199,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.0484438426792621,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6073608398437,0.5264995694160461,0.050000000745058,0.2297967374324798,290.5634460449219,286.1499938964844,285.34344482421875,283.63104248046875,286.4334411621094,297.51031494140625,290.3272399902344,1.0,0.1586274951696396,1.0,1.0,0.2155666649341583,1.0,-0.4901765584945678,0.4521606862545013,0.0380158610641956,0.3022836446762085,0.0,0.0,0.0,28.68221473693848,25.0,-1248.82470703125,-0.0,30.64928436279297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.7851660251617432,0.1321291327476501,0.1208816394209861,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.0481604672968387,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7647132277488708,0.1227391138672828,0.0869614258408546,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.0481604672968387,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.228452518582344,289.37628173828125,286.1499938964844,285.4157409667969,283.6358642578125,285.8057556152344,297.4977111816406,289.1493835449219,1.0,0.1602062582969665,1.0,1.0,0.1293399930000305,1.0,-0.6392146944999695,0.6223369836807251,0.0168777145445346,0.4400891065597534,0.0,0.0,0.0,22.73217391967773,25.0,-1518.4342041015625,-0.0,39.6331672668457,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.7851660251617432,0.1321291327476501,0.1208816394209861,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.0481604672968387,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.7647132277488708,0.1227391138672828,0.0869614258408546,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.0481604672968387,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.5618380904197693,0.050000000745058,0.228452518582344,289.37628173828125,286.1499938964844,285.4157409667969,283.6358642578125,285.8057556152344,297.4977111816406,289.1493835449219,1.0,0.1602062582969665,1.0,1.0,0.1293399930000305,1.0,-0.6392146944999695,0.6223369836807251,0.0168777145445346,0.4400891065597534,0.0,0.0,0.0,22.73217391967773,25.0,-1518.4342041015625,-0.0,39.6331672668457,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6518249511719,0.7717176675796509,0.1275111436843872,0.1169120073318481,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523193359375,0.5579285621643066,0.050000000745058,0.0481863878667354,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.7536530494689941,0.1186701357364654,0.0846468210220336,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523193359375,0.5579285621643066,0.050000000745058,0.0481863878667354,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523193359375,0.5579285621643066,0.050000000745058,0.2285754680633545,288.6758728027344,286.1499938964844,285.4633178710937,283.63873291015625,285.4875793457031,297.4840087890625,288.4902038574219,1.0,0.1606946587562561,1.0,1.0,0.0726307407021522,1.0,-0.631837010383606,0.6309870481491089,0.0008499200339429,0.450047492980957,0.0,0.0,0.0,23.325830459594727,25.0,-1421.1658935546875,-0.0,39.48358154296875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422546386719,0.7654314637184143,0.1256085485219955,0.115008145570755,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319763183594,0.5561419129371643,0.050000000745058,0.0481985956430435,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7478445172309875,0.1168966442346572,0.0832932665944099,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319763183594,0.5561419129371643,0.050000000745058,0.0481985956430435,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319763183594,0.5561419129371643,0.050000000745058,0.2286333739757537,288.3634338378906,286.1499938964844,285.48809814453125,283.64013671875,285.485107421875,297.4759216308594,288.19708251953125,1.0,0.1608825325965881,1.0,1.0,0.0431133322417736,1.0,-0.6280262470245361,0.6279541254043579,7.215658115455881e-05,0.4476951062679291,0.0,0.0,0.0,23.600719451904297,25.0,-1312.919189453125,-0.0,39.36751174926758,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.955322265625,0.7579988241195679,0.123365893959999,0.1127138286828994,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.5540462732315063,0.050000000745058,0.0482132099568843,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588928222656,0.7409052848815918,0.1147897690534591,0.0816307589411735,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.5540462732315063,0.050000000745058,0.0482132099568843,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.5540462732315063,0.050000000745058,0.2287027090787887,287.9723815917969,286.1499938964844,285.5243225097656,283.64215087890625,285.5178527832031,297.4633178710937,287.8338928222656,1.0,0.1611000448465347,1.0,1.0,0.0,1.0,-0.6233953833580017,0.6233947277069092,6.706322892569005e-07,0.4439715445041656,0.0,0.0,0.0,23.929168701171875,25.0,-1134.2904052734375,-0.0,39.21967315673828,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7665523886680603,0.1217712238430976,0.1108989268541336,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5652997493743896,0.050000000745058,0.0481383614242076,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330261230469,0.7487602829933167,0.1132052838802337,0.0802731141448021,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.5652997493743896,0.050000000745058,0.0481383614242076,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68896484375,0.5971547961235046,0.1130227074027061,0.2622893452644348,287.6431579589844,286.25,285.5605773925781,283.6440734863281,285.5541381835937,297.4501037597656,287.5228576660156,1.0,0.161748006939888,1.0,1.0,0.0,1.0,-0.6595743298530579,0.6595737934112549,5.019611535317381e-07,0.4703404009342193,0.0,0.0,0.0,22.322704315185547,43.0,-976.03076171875,-0.0,41.446868896484375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8591282367706299,0.1194089874625206,0.108339212834835,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6435607671737671,0.050000000745058,0.04776556417346,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.8381190896034241,0.1102676764130592,0.0780104473233223,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6435607671737671,0.050000000745058,0.04776556417346,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8301846385002136,0.1057318225502967,0.4859742522239685,286.8307189941406,286.3500061035156,285.6332092285156,283.6478881835937,285.62890625,297.346435546875,286.7574462890625,1.0,0.1775389015674591,1.0,1.0,0.0,1.0,-0.9126991033554076,0.9126983284950256,8.034008942559012e-07,0.6832557916641235,0.0,0.0,0.0,15.570359230041504,31.0,-862.608642578125,-0.0,68.20389556884766,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.8591282367706299,0.1194089874625206,0.108339212834835,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6435607671737671,0.050000000745058,0.04776556417346,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376159667969,0.8381190896034241,0.1102676764130592,0.0780104473233223,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.6435607671737671,0.050000000745058,0.04776556417346,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84063720703125,0.8301846385002136,0.1057318225502967,0.4859742522239685,286.8307189941406,286.3500061035156,285.6332092285156,283.6478881835937,285.62890625,297.346435546875,286.7574462890625,1.0,0.1775389015674591,1.0,1.0,0.0,1.0,-0.9126991033554076,0.9126983284950256,8.034008942559012e-07,0.6832557916641235,0.0,0.0,0.0,15.570359230041504,31.0,-862.608642578125,-0.0,68.20389556884766,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
