time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443054199219,0.7876887917518616,0.1176399663090705,0.1066489517688751,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.5920864939689636,0.050000000745058,0.0479866974055767,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7645241022109985,0.1072668060660362,0.0759508684277534,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.5920864939689636,0.050000000745058,0.0479866974055767,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.7470929026603699,0.0990042686462402,0.4543927907943725,286.4423522949219,286.45001220703125,285.7059936523437,283.6517333984375,285.7013854980469,297.2538757324219,286.4034118652344,1.0,0.182439774274826,1.0,1.0,0.0,1.0,-0.8796254992485046,0.8796247243881226,7.567257966911711e-07,0.6512063145637512,0.0,0.0,0.0,20.724613189697266,25.0,-520.074951171875,-0.0,69.84622955322266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443054199219,0.7876887917518616,0.1176399663090705,0.1066489517688751,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.5920864939689636,0.050000000745058,0.0479866974055767,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7645241022109985,0.1072668060660362,0.0759508684277534,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732360839844,0.5920864939689636,0.050000000745058,0.0479866974055767,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.7470929026603699,0.0990042686462402,0.4543927907943725,286.4423522949219,286.45001220703125,285.7059936523437,283.6517333984375,285.7013854980469,297.2538757324219,286.4034118652344,1.0,0.182439774274826,1.0,1.0,0.0,1.0,-0.8796254992485046,0.8796247243881226,7.567257966911711e-07,0.6512063145637512,0.0,0.0,0.0,20.724613189697266,25.0,-520.074951171875,-0.0,69.84622955322266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994079589844,0.7704179883003235,0.1171976998448371,0.1061707511544227,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.5785146951675415,0.050000000745058,0.0480588860809803,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.7465425133705139,0.1059904173016548,0.0750031918287277,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.5785146951675415,0.050000000745058,0.0480588860809803,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.726150393486023,0.0961904898285865,0.4406376779079437,286.298095703125,286.45001220703125,285.7487487792969,283.6540832519531,285.7440185546875,297.2167053222656,286.26806640625,1.0,0.1833653151988983,1.0,1.0,0.0,1.0,-0.8615763187408447,0.8615755438804626,7.335108875849983e-07,0.6362888813018799,0.0,0.0,0.0,22.35024070739746,25.0,-383.64849853515625,-0.0,69.25299072265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.7641169428825378,0.1170676797628402,0.1060014888644218,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.5733335018157959,0.050000000745058,0.0480885952711105,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.7394791841506958,0.1052697747945785,0.0744595676660537,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374267578125,0.5733335018157959,0.050000000745058,0.0480885952711105,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7168232798576355,0.0945717468857765,0.4326967895030975,286.2188415527344,286.54998779296875,285.77899169921875,283.65582275390625,285.7742004394531,297.1960144042969,286.1943359375,1.0,0.1833100020885467,1.0,1.0,0.0,1.0,-0.8512610793113708,0.8512603640556335,7.204279199868324e-07,0.6277450919151306,0.0,0.0,0.0,22.98826026916504,25.0,-306.8365783691406,-0.0,68.49080657958984,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.7540426850318909,0.1172224730253219,0.1060443744063377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.5641133785247803,0.050000000745058,0.0481449179351329,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.7272964119911194,0.1039920076727867,0.0735055357217788,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.5641133785247803,0.050000000745058,0.0481449179351329,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.6987387537956238,0.0916585028171539,0.4184761643409729,286.0907287597656,286.54998779296875,285.8500366210937,283.66021728515625,285.8451232910156,297.16082763671875,286.0766906738281,1.0,0.1836531907320022,1.0,1.0,0.0,1.0,-0.8332328200340271,0.8332321047782898,6.978685860303813e-07,0.6127609610557556,0.0,0.0,0.0,24.21656036376953,25.0,-172.39918518066406,-0.0,67.3396987915039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.75384521484375,0.1172369047999382,0.1060546413064003,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.5639093518257141,0.050000000745058,0.0481462180614471,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7270213961601257,0.1039606034755706,0.0734820514917373,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.5639093518257141,0.050000000745058,0.0481462180614471,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.6983040571212769,0.0915856286883354,0.4181213974952698,286.0879211425781,286.6499938964844,285.85223388671875,283.6603698730469,285.8473205566406,297.1600036621094,286.0741882324219,1.0,0.1836569756269455,1.0,1.0,0.0,1.0,-0.8327946662902832,0.8327939510345459,6.973249355723965e-07,0.6123956441879272,0.0,0.0,0.0,24.244733810424805,25.0,-169.125244140625,-0.0,67.30953216552734,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.7511700391769409,0.1175366640090942,0.1062798723578453,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.5609517097473145,0.050000000745058,0.0481653772294521,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.7229691743850708,0.1034830287098884,0.0731238573789596,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.5609517097473145,0.050000000745058,0.0481653772294521,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.691807746887207,0.0904639139771461,0.4126654863357544,286.048095703125,286.6499938964844,285.8889465332031,283.6628723144531,285.8840026855469,297.1475830078125,286.0385437011719,1.0,0.1836872845888137,1.0,1.0,0.0,1.0,-0.82613205909729,0.8261314034461975,6.89086050442711e-07,0.6068358421325684,0.0,0.0,0.0,24.657302856445312,25.0,-119.29425048828124,-0.0,66.83062744140625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7496525645256042,0.1179599016904831,0.1066187620162963,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.5588213801383972,0.050000000745058,0.0481795296072959,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.719924807548523,0.1031002253293991,0.072834312915802,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.5588213801383972,0.050000000745058,0.0481795296072959,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.6867597699165344,0.0895285978913307,0.408126026391983,286.0218811035156,286.75,285.9257202148437,283.6655578613281,285.92071533203125,297.137939453125,286.0158386230469,1.0,0.1836567521095276,1.0,1.0,0.0,1.0,-0.8207767605781555,0.820776104927063,6.825001719334978e-07,0.6023579835891724,0.0,0.0,0.0,24.957534790039062,25.0,-78.9642333984375,-0.0,66.4041519165039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7489856481552124,0.1191073209047317,0.1075756624341011,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.556198239326477,0.050000000745058,0.0481973849236965,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.715912938117981,0.1025557219982147,0.0724155902862548,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.556198239326477,0.050000000745058,0.0481973849236965,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.6796485185623169,0.0880631655454635,0.4010341465473175,286.0001220703125,286.8500061035156,285.99951171875,283.6716003417969,285.99444580078125,297.1246337890625,285.9995422363281,1.0,0.1834864020347595,1.0,1.0,0.0,1.0,-0.8129527568817139,0.8129521012306213,6.729483175149653e-07,0.5958220362663269,0.0,0.0,0.0,25.325380325317383,25.0,-18.944684982299805,-0.0,65.68785858154297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7489856481552124,0.1191073209047317,0.1075756624341011,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.556198239326477,0.050000000745058,0.0481973849236965,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.715912938117981,0.1025557219982147,0.0724155902862548,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.556198239326477,0.050000000745058,0.0481973849236965,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.6796485185623169,0.0880631655454635,0.4010341465473175,286.0001220703125,286.8500061035156,285.99951171875,283.6716003417969,285.99444580078125,297.1246337890625,285.9995422363281,1.0,0.1834864020347595,1.0,1.0,0.0,1.0,-0.8129527568817139,0.8129521012306213,6.729483175149653e-07,0.5958220362663269,0.0,0.0,0.0,25.325380325317383,25.0,-18.944684982299805,-0.0,65.68785858154297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7504924535751343,0.1205839142203331,0.1088397279381752,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.5549923181533813,0.050000000745058,0.0482057631015777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.713841438293457,0.1022424399852752,0.0721652582287788,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.5549923181533813,0.050000000745058,0.0482057631015777,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.6752331852912903,0.0869897678494453,0.3958578407764435,286.009033203125,286.95001220703125,286.0736389160156,283.6787109375,286.0685119628906,297.116943359375,286.0122375488281,1.0,0.1832434684038162,1.0,1.0,0.0,1.0,-0.8079764246940613,0.8079757690429688,6.669359891020576e-07,0.5917039513587952,0.0,0.0,0.0,25.48477935791016,25.0,21.25018310546875,-0.0,65.133544921875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.7504924535751343,0.1205839142203331,0.1088397279381752,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.5549923181533813,0.050000000745058,0.0482057631015777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.713841438293457,0.1022424399852752,0.0721652582287788,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.5549923181533813,0.050000000745058,0.0482057631015777,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.6752331852912903,0.0869897678494453,0.3958578407764435,286.009033203125,286.95001220703125,286.0736389160156,283.6787109375,286.0685119628906,297.116943359375,286.0122375488281,1.0,0.1832434684038162,1.0,1.0,0.0,1.0,-0.8079764246940613,0.8079757690429688,6.669359891020576e-07,0.5917039513587952,0.0,0.0,0.0,25.48477935791016,25.0,21.25018310546875,-0.0,65.133544921875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.7534075379371643,0.122316800057888,0.1103435531258583,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.5546169877052307,0.050000000745058,0.048208400607109,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7130303978919983,0.1020988225936889,0.0720391049981117,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.5546169877052307,0.050000000745058,0.048208400607109,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.6724865436553955,0.0861815437674522,0.3919701874256134,286.0390014648437,287.04998779296875,286.1481018066406,283.6871032714844,286.1429138183594,297.1129455566406,286.0448608398437,1.0,0.1829862296581268,1.0,1.0,0.0,1.0,-0.8049699664115906,0.804969310760498,6.633575821979321e-07,0.5892838835716248,0.0,0.0,0.0,25.520658493041992,25.0,48.3471565246582,-0.0,64.71793365478516,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.7534075379371643,0.122316800057888,0.1103435531258583,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.5546169877052307,0.050000000745058,0.048208400607109,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7130303978919983,0.1020988225936889,0.0720391049981117,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.5546169877052307,0.050000000745058,0.048208400607109,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.6724865436553955,0.0861815437674522,0.3919701874256134,286.0390014648437,287.04998779296875,286.1481018066406,283.6871032714844,286.1429138183594,297.1129455566406,286.0448608398437,1.0,0.1829862296581268,1.0,1.0,0.0,1.0,-0.8049699664115906,0.804969310760498,6.633575821979321e-07,0.5892838835716248,0.0,0.0,0.0,25.520658493041992,25.0,48.3471565246582,-0.0,64.71793365478516,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7572851181030273,0.124255858361721,0.1120398938655853,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.5547369122505188,0.050000000745058,0.0482075698673725,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.7130499482154846,0.1020824983716011,0.0720062926411628,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.5547369122505188,0.050000000745058,0.0482075698673725,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.6708076000213623,0.0855600386857986,0.3889841139316559,286.08355712890625,287.1499938964844,286.2229309082031,283.6969909667969,286.2177124023437,297.1112976074219,286.0912475585937,1.0,0.1827487051486969,1.0,1.0,0.0,1.0,-0.8033804893493652,0.8033798336982727,6.615247230001842e-07,0.5881000757217407,0.0,0.0,0.0,25.484527587890625,25.0,66.66714477539062,-0.0,64.42376708984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7572851181030273,0.124255858361721,0.1120398938655853,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.5547369122505188,0.050000000745058,0.0482075698673725,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.7130499482154846,0.1020824983716011,0.0720062926411628,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.5547369122505188,0.050000000745058,0.0482075698673725,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.6708076000213623,0.0855600386857986,0.3889841139316559,286.08355712890625,287.1499938964844,286.2229309082031,283.6969909667969,286.2177124023437,297.1112976074219,286.0912475585937,1.0,0.1827487051486969,1.0,1.0,0.0,1.0,-0.8033804893493652,0.8033798336982727,6.615247230001842e-07,0.5881000757217407,0.0,0.0,0.0,25.484527587890625,25.0,66.66714477539062,-0.0,64.42376708984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.759499192237854,0.1252928674221038,0.112950824201107,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5549182891845703,0.050000000745058,0.0482063069939613,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7132822871208191,0.1021132469177246,0.072018414735794,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5549182891845703,0.050000000745058,0.0482063069939613,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.6702529788017273,0.0853038504719734,0.3877530097961426,286.10992431640625,287.1499938964844,286.260498046875,283.7025451660156,286.2552795410156,297.11114501953125,286.1182861328125,1.0,0.182644248008728,1.0,1.0,0.0,1.0,-0.8030076026916504,0.8030069470405579,6.611268759115774e-07,0.5878779292106628,0.0,0.0,0.0,25.44967460632324,25.0,73.4352798461914,-0.0,64.31886291503906,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.7618571519851685,0.1263691633939743,0.1138982102274894,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.5551537275314331,0.050000000745058,0.0482046641409397,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.7136225700378418,0.1021653935313224,0.072046160697937,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.5551537275314331,0.050000000745058,0.0482046641409397,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.6698379516601562,0.0850766524672508,0.3866603672504425,286.1383361816406,287.25,286.2981872558594,283.7085876464844,286.2929382324219,297.1112670898437,286.14727783203125,1.0,0.1825514137744903,1.0,1.0,0.0,1.0,-0.8028625249862671,0.8028618693351746,6.610092668779544e-07,0.587856650352478,0.0,0.0,0.0,25.407878875732425,25.0,79.0303955078125,-0.0,64.23950958251953,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.7669135332107544,0.1286236941814422,0.1158870086073875,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.5557331442832947,0.050000000745058,0.0482006445527076,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.7145387530326843,0.1023223102092742,0.0721400305628776,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.5557331442832947,0.050000000745058,0.0482006445527076,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.669318675994873,0.0846917107701301,0.3848050832748413,286.19976806640625,287.3500061035156,286.37384033203125,283.7221069335937,286.3685913085937,297.1122131347656,286.2095947265625,1.0,0.1824018508195877,1.0,1.0,0.0,1.0,-0.8031255602836609,0.8031249046325684,6.61454123473959e-07,0.5883013010025024,0.0,0.0,0.0,25.311687469482425,25.0,87.65774536132812,-0.0,64.14849853515625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.7669135332107544,0.1286236941814422,0.1158870086073875,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.5557331442832947,0.050000000745058,0.0482006445527076,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.7145387530326843,0.1023223102092742,0.0721400305628776,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.5557331442832947,0.050000000745058,0.0482006445527076,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980285644531,0.669318675994873,0.0846917107701301,0.3848050832748413,286.19976806640625,287.3500061035156,286.37384033203125,283.7221069335937,286.3685913085937,297.1122131347656,286.2095947265625,1.0,0.1824018508195877,1.0,1.0,0.0,1.0,-0.8031255602836609,0.8031249046325684,6.61454123473959e-07,0.5883013010025024,0.0,0.0,0.0,25.311687469482425,25.0,87.65774536132812,-0.0,64.14849853515625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.7723432779312134,0.1310023665428161,0.1179898306727409,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.5564094185829163,0.050000000745058,0.0481959767639637,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.7156901955604553,0.1025398522615432,0.0722778812050819,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.5564094185829163,0.050000000745058,0.0481959767639637,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.6691197752952576,0.0843843519687652,0.3833164274692535,286.26593017578125,287.45001220703125,286.45001220703125,283.73779296875,286.4447021484375,297.11383056640625,286.2763671875,1.0,0.182302638888359,1.0,1.0,0.0,1.0,-0.8040167689323425,0.80401611328125,6.626690378652711e-07,0.589293897151947,0.0,0.0,0.0,25.20616340637207,25.0,93.759521484375,-0.0,64.14098358154297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.7723432779312134,0.1310023665428161,0.1179898306727409,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.5564094185829163,0.050000000745058,0.0481959767639637,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.7156901955604553,0.1025398522615432,0.0722778812050819,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.5564094185829163,0.050000000745058,0.0481959767639637,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.6691197752952576,0.0843843519687652,0.3833164274692535,286.26593017578125,287.45001220703125,286.45001220703125,283.73779296875,286.4447021484375,297.11383056640625,286.2763671875,1.0,0.182302638888359,1.0,1.0,0.0,1.0,-0.8040167689323425,0.80401611328125,6.626690378652711e-07,0.589293897151947,0.0,0.0,0.0,25.20616340637207,25.0,93.759521484375,-0.0,64.14098358154297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.7780845761299133,0.1335003674030304,0.1202018782496452,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5571438670158386,0.050000000745058,0.0481909438967704,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7170170545578003,0.1028121337294578,0.0724551826715469,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5571438670158386,0.050000000745058,0.0481909438967704,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.6691704392433167,0.0841440111398696,0.3821420669555664,286.33563232421875,287.54998779296875,286.5265197753906,283.7543029785156,286.5212097167969,297.1159362792969,286.34649658203125,1.0,0.1822579652070999,1.0,1.0,0.0,1.0,-0.8054627776145935,0.805462121963501,6.645740313615534e-07,0.5907838344573975,0.0,0.0,0.0,25.09770393371582,25.0,98.04991912841795,-0.0,64.21455383300781,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.7780845761299133,0.1335003674030304,0.1202018782496452,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5571438670158386,0.050000000745058,0.0481909438967704,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7170170545578003,0.1028121337294578,0.0724551826715469,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.5571438670158386,0.050000000745058,0.0481909438967704,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.6691704392433167,0.0841440111398696,0.3821420669555664,286.33563232421875,287.54998779296875,286.5265197753906,283.7543029785156,286.5212097167969,297.1159362792969,286.34649658203125,1.0,0.1822579652070999,1.0,1.0,0.0,1.0,-0.8054627776145935,0.805462121963501,6.645740313615534e-07,0.5907838344573975,0.0,0.0,0.0,25.09770393371582,25.0,98.04991912841795,-0.0,64.21455383300781,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.7840684652328491,0.1361042559146881,0.1225104704499244,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.557912290096283,0.050000000745058,0.0481857173144817,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.7184711694717407,0.1031307280063629,0.072665698826313,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.557912290096283,0.050000000745058,0.0481857173144817,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.6694099307060242,0.0839582607150077,0.3812218606472015,286.4077453613281,287.6499938964844,286.603271484375,283.7701416015625,286.59796142578125,297.1182861328125,286.4188842773437,1.0,0.1822649091482162,1.0,1.0,0.0,1.0,-0.8073690533638,0.8073683977127075,6.6707508494801e-07,0.5927216410636902,0.0,0.0,0.0,24.990074157714844,25.0,101.10781860351562,-0.0,64.36016082763672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083251953125,0.7840684652328491,0.1361042559146881,0.1225104704499244,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.557912290096283,0.050000000745058,0.0481857173144817,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4069519042969,0.7184711694717407,0.1031307280063629,0.072665698826313,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.557912290096283,0.050000000745058,0.0481857173144817,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.6694099307060242,0.0839582607150077,0.3812218606472015,286.4077453613281,287.6499938964844,286.603271484375,283.7701416015625,286.59796142578125,297.1182861328125,286.4188842773437,1.0,0.1822649091482162,1.0,1.0,0.0,1.0,-0.8073690533638,0.8073683977127075,6.6707508494801e-07,0.5927216410636902,0.0,0.0,0.0,24.990074157714844,25.0,101.10781860351562,-0.0,64.36016082763672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7871394753456116,0.1374451518058776,0.1237002164125442,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.5583049058914185,0.050000000745058,0.0481830611824989,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.7192388772964478,0.1033065393567085,0.0727827548980712,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.5583049058914185,0.050000000745058,0.0481830611824989,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423522949219,0.6695916652679443,0.0838842988014221,0.3808493316173553,286.44451904296875,287.6499938964844,286.6417236328125,283.7778625488281,286.63641357421875,297.1195373535156,286.45574951171875,1.0,0.1822879612445831,1.0,1.0,0.0,1.0,-0.8084839582443237,0.8084833025932312,6.685384050797438e-07,0.593851625919342,0.0,0.0,0.0,24.937274932861328,25.0,102.28553771972656,-0.0,64.45941162109375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822998046875,0.7902536392211914,0.1388097405433654,0.1249115392565727,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.5587015151977539,0.050000000745058,0.0481803864240646,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.7200292348861694,0.1034922301769256,0.072906844317913,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.5587015151977539,0.050000000745058,0.0481803864240646,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.6698088049888611,0.0838213860988617,0.3805278539657593,286.48162841796875,287.75,286.68023681640625,283.7854309082031,286.6749267578125,297.120849609375,286.4929504394531,1.0,0.1823231130838394,1.0,1.0,0.0102757140994071,1.0,-0.8096944093704224,0.8096922636032104,2.1718260541092604e-06,0.5950787663459778,0.0,0.0,0.0,24.88532829284668,25.0,103.29515075683594,-0.0,64.57474517822266,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.7965977191925049,0.1416104286909103,0.1273990273475647,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.5595038533210754,0.050000000745058,0.0481750108301639,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7216746211051941,0.1038930341601371,0.0731759145855903,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.5595038533210754,0.050000000745058,0.0481750108301639,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.670343816280365,0.0837278217077255,0.3800332546234131,286.5567932128906,287.8500061035156,286.75738525390625,283.8001708984375,286.7522888183594,297.12353515625,286.5682678222656,1.0,0.1824301034212112,1.0,1.0,0.0308271422982215,1.0,-0.8123961687088013,0.812374472618103,2.17115375562571e-05,0.5978085994720459,0.0,0.0,0.0,24.78447723388672,25.0,104.95318603515624,-0.0,64.85369873046875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575256347656,0.7965977191925049,0.1416104286909103,0.1273990273475647,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.5595038533210754,0.050000000745058,0.0481750108301639,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7216746211051941,0.1038930341601371,0.0731759145855903,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.5595038533210754,0.050000000745058,0.0481750108301639,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.670343816280365,0.0837278217077255,0.3800332546234131,286.5567932128906,287.8500061035156,286.75738525390625,283.8001708984375,286.7522888183594,297.12353515625,286.5682678222656,1.0,0.1824301034212112,1.0,1.0,0.0308271422982215,1.0,-0.8123961687088013,0.812374472618103,2.17115375562571e-05,0.5978085994720459,0.0,0.0,0.0,24.78447723388672,25.0,104.95318603515624,-0.0,64.85369873046875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.8030994534492493,0.1445256322622299,0.1299818307161331,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.5603206753730774,0.050000000745058,0.0481695793569088,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.7234081029891968,0.1043335571885109,0.073472611606121,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.5603206753730774,0.050000000745058,0.0481695793569088,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.6710105538368225,0.0836754739284515,0.3797267079353332,286.6331481933594,287.95001220703125,286.8346862792969,283.814453125,286.83123779296875,297.1262512207031,286.6448059082031,1.0,0.1825854331254959,1.0,1.0,0.0513785704970359,1.0,-0.8154709935188293,0.8153092265129089,0.0001617602247279,0.6008085012435913,0.0,0.0,0.0,24.687339782714844,25.0,106.61085510253906,-0.0,65.19693756103516,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.8030994534492493,0.1445256322622299,0.1299818307161331,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.5603206753730774,0.050000000745058,0.0481695793569088,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.7234081029891968,0.1043335571885109,0.073472611606121,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.5603206753730774,0.050000000745058,0.0481695793569088,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630859375,0.6710105538368225,0.0836754739284515,0.3797267079353332,286.6331481933594,287.95001220703125,286.8346862792969,283.814453125,286.83123779296875,297.1262512207031,286.6448059082031,1.0,0.1825854331254959,1.0,1.0,0.0513785704970359,1.0,-0.8154709935188293,0.8153092265129089,0.0001617602247279,0.6008085012435913,0.0,0.0,0.0,24.687339782714844,25.0,106.61085510253906,-0.0,65.19693756103516,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.8098092675209045,0.1476426571607589,0.1327205300331115,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5611701011657715,0.050000000745058,0.0481639765202999,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.7252529263496399,0.1048190742731094,0.0737984031438827,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5611701011657715,0.050000000745058,0.0481639765202999,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.6718194484710693,0.0836629420518875,0.3795927166938782,286.7149963378906,288.04998779296875,286.9121398925781,283.828369140625,286.9683532714844,297.1290588378906,286.7293701171875,1.0,0.182785764336586,1.0,1.0,0.1014516800642013,1.0,-0.8189746737480164,0.8131337761878967,0.005840890109539,0.5987275838851929,0.0,0.0,0.0,24.590478897094727,25.0,123.3371810913086,-0.0,65.60669708251953,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.8098092675209045,0.1476426571607589,0.1327205300331115,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5611701011657715,0.050000000745058,0.0481639765202999,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.7252529263496399,0.1048190742731094,0.0737984031438827,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065734863281,0.5611701011657715,0.050000000745058,0.0481639765202999,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.6718194484710693,0.0836629420518875,0.3795927166938782,286.7149963378906,288.04998779296875,286.9121398925781,283.828369140625,286.9683532714844,297.1290588378906,286.7293701171875,1.0,0.182785764336586,1.0,1.0,0.1014516800642013,1.0,-0.8189746737480164,0.8131337761878967,0.005840890109539,0.5987275838851929,0.0,0.0,0.0,24.590478897094727,25.0,123.3371810913086,-0.0,65.60669708251953,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.8166700601577759,0.1510309278964996,0.1356834173202514,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5620853900909424,0.050000000745058,0.0481579899787902,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594970703125,0.727325439453125,0.1054100841283798,0.0741802304983139,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5620853900909424,0.050000000745058,0.0481579899787902,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.672883927822113,0.0837356150150299,0.3797548115253448,286.8616943359375,288.1499938964844,286.9896850585937,283.8419494628906,287.4146728515625,297.13671875,286.8956298828125,1.0,0.1830354183912277,1.0,1.0,0.1515247821807861,1.0,-0.8231689929962158,0.785702645778656,0.0374663099646568,0.571449875831604,0.0,0.0,0.0,24.48710823059082,25.0,245.043701171875,-0.0,66.1064453125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
