time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.8166700601577759,0.1510309278964996,0.1356834173202514,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5620853900909424,0.050000000745058,0.0481579899787902,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594970703125,0.727325439453125,0.1054100841283798,0.0741802304983139,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5620853900909424,0.050000000745058,0.0481579899787902,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.672883927822113,0.0837356150150299,0.3797548115253448,286.8616943359375,288.1499938964844,286.9896850585937,283.8419494628906,287.4146728515625,297.13671875,286.8956298828125,1.0,0.1830354183912277,1.0,1.0,0.1515247821807861,1.0,-0.8231689929962158,0.785702645778656,0.0374663099646568,0.571449875831604,0.0,0.0,0.0,24.48710823059082,25.0,245.043701171875,-0.0,66.1064453125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8204333186149597,0.1529057770967483,0.1372985690832138,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.5627074241638184,0.050000000745058,0.048153955489397,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866638183594,0.7286875247955322,0.1058068796992302,0.07442557066679,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.5627074241638184,0.050000000745058,0.048153955489397,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.6737603545188904,0.0838504210114479,0.3801072537899017,286.9895935058594,288.1499938964844,287.02850341796875,283.8486633300781,287.6293334960937,297.1434326171875,287.0312805175781,1.0,0.1831865608692169,1.0,1.0,0.1765613406896591,1.0,-0.8258147835731506,0.775044322013855,0.0507704466581344,0.5607562065124512,0.0,0.0,0.0,24.415498733520508,25.0,316.5029296875,-0.0,66.41759490966797,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.8245641589164734,0.1549156457185745,0.1390366703271865,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.5634999871253967,0.050000000745058,0.0481488481163978,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.7303899526596069,0.1062874719500541,0.0747278332710266,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.5634999871253967,0.050000000745058,0.0481488481163978,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6749977469444275,0.0840321481227874,0.3807451128959656,287.1280822753906,288.25,287.0673522949219,283.85528564453125,287.79736328125,297.1510925292969,287.1684875488281,1.0,0.183362677693367,1.0,1.0,0.1999999284744262,1.0,-0.8290165662765503,0.7671144008636475,0.0619021616876125,0.5526686310768127,0.0,0.0,0.0,24.323131561279297,25.0,350.39410400390625,-0.0,66.7900619506836,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4194641113281,0.833720862865448,0.1592386066913604,0.1428137421607971,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.5654650926589966,0.050000000745058,0.0481363497674465,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4118347167969,0.7346345782279968,0.1074507012963295,0.0754841044545173,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.5654650926589966,0.050000000745058,0.0481363497674465,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.678396999835968,0.0845685824751854,0.3828324973583221,287.4150390625,288.3500061035156,287.14508056640625,283.86846923828125,288.1982421875,297.16851806640625,287.461181640625,1.0,0.1838030368089676,1.0,1.0,0.2468770742416381,1.0,-0.8369320631027222,0.7466086745262146,0.0903234034776687,0.5315595865249634,0.0,0.0,0.0,24.095659255981445,25.0,411.9615478515625,-0.0,67.71985626220703,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4194641113281,0.833720862865448,0.1592386066913604,0.1428137421607971,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.5654650926589966,0.050000000745058,0.0481363497674465,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4118347167969,0.7346345782279968,0.1074507012963295,0.0754841044545173,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.5654650926589966,0.050000000745058,0.0481363497674465,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40557861328125,0.678396999835968,0.0845685824751854,0.3828324973583221,287.4150390625,288.3500061035156,287.14508056640625,283.86846923828125,288.1982421875,297.16851806640625,287.461181640625,1.0,0.1838030368089676,1.0,1.0,0.2468770742416381,1.0,-0.8369320631027222,0.7466086745262146,0.0903234034776687,0.5315595865249634,0.0,0.0,0.0,24.095659255981445,25.0,411.9615478515625,-0.0,67.71985626220703,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.8440845012664795,0.1639925986528396,0.1469592005014419,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5678724646568298,0.050000000745058,0.0481213517487049,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7399187684059143,0.1088935956358909,0.0764279142022132,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5678724646568298,0.050000000745058,0.0481213517487049,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.6829432845115662,0.0853451117873191,0.3859554231166839,287.76055908203125,288.45001220703125,287.22283935546875,283.88153076171875,288.69512939453125,297.1887512207031,287.8162841796875,1.0,0.1843758821487426,1.0,1.0,0.2937542498111725,1.0,-0.8467515707015991,0.7187610268592834,0.127990573644638,0.5027287006378174,0.0,0.0,0.0,23.823755264282227,25.0,495.2639770507813,-0.0,68.90339660644531,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.8440845012664795,0.1639925986528396,0.1469592005014419,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5678724646568298,0.050000000745058,0.0481213517487049,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567138671875,0.7399187684059143,0.1088935956358909,0.0764279142022132,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.5678724646568298,0.050000000745058,0.0481213517487049,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.6829432845115662,0.0853451117873191,0.3859554231166839,287.76055908203125,288.45001220703125,287.22283935546875,283.88153076171875,288.69512939453125,297.1887512207031,287.8162841796875,1.0,0.1843758821487426,1.0,1.0,0.2937542498111725,1.0,-0.8467515707015991,0.7187610268592834,0.127990573644638,0.5027287006378174,0.0,0.0,0.0,23.823755264282227,25.0,495.2639770507813,-0.0,68.90339660644531,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.8561477661132812,0.1692515015602111,0.1515456140041351,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134338378906,0.5708783268928528,0.050000000745058,0.0481030791997909,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476745605469,0.7465575337409973,0.1106589660048484,0.0775899589061737,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134338378906,0.5708783268928528,0.050000000745058,0.0481030791997909,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.6889109015464783,0.0863958746194839,0.390266478061676,288.1515197753906,288.54998779296875,287.3006286621094,283.89459228515625,289.0849609375,297.2122802734375,288.2061767578125,1.0,0.1851081550121307,1.0,1.0,0.3215707242488861,1.0,-0.8587803244590759,0.7021981477737427,0.156582161784172,0.4846140444278717,0.0,0.0,0.0,23.494495391845703,25.0,529.2596435546875,-0.0,70.391845703125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.8561477661132812,0.1692515015602111,0.1515456140041351,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134338378906,0.5708783268928528,0.050000000745058,0.0481030791997909,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476745605469,0.7465575337409973,0.1106589660048484,0.0775899589061737,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134338378906,0.5708783268928528,0.050000000745058,0.0481030791997909,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.6889109015464783,0.0863958746194839,0.390266478061676,288.1515197753906,288.54998779296875,287.3006286621094,283.89459228515625,289.0849609375,297.2122802734375,288.2061767578125,1.0,0.1851081550121307,1.0,1.0,0.3215707242488861,1.0,-0.8587803244590759,0.7021981477737427,0.156582161784172,0.4846140444278717,0.0,0.0,0.0,23.494495391845703,25.0,529.2596435546875,-0.0,70.391845703125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54425048828125,0.8697948455810547,0.1749162524938583,0.1565216332674026,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.5743605494499207,0.050000000745058,0.0480825081467628,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.7544545531272888,0.1126921027898788,0.0789505913853645,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.5743605494499207,0.050000000745058,0.0480825081467628,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.6961248517036438,0.0876864641904831,0.3957018256187439,288.5379333496094,288.6499938964844,287.3783874511719,283.9076843261719,289.4822082519531,297.2381896972656,288.5935363769531,1.0,0.1860211789608001,1.0,1.0,0.3493871688842773,1.0,-0.8728589415550232,0.6845270395278931,0.1883318871259689,0.4648909568786621,0.0,0.0,0.0,23.129112243652344,25.0,542.2236938476562,-0.0,72.20082092285156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54425048828125,0.8697948455810547,0.1749162524938583,0.1565216332674026,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.5743605494499207,0.050000000745058,0.0480825081467628,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.7544545531272888,0.1126921027898788,0.0789505913853645,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.5743605494499207,0.050000000745058,0.0480825081467628,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259094238281,0.6961248517036438,0.0876864641904831,0.3957018256187439,288.5379333496094,288.6499938964844,287.3783874511719,283.9076843261719,289.4822082519531,297.2381896972656,288.5935363769531,1.0,0.1860211789608001,1.0,1.0,0.3493871688842773,1.0,-0.8728589415550232,0.6845270395278931,0.1883318871259689,0.4648909568786621,0.0,0.0,0.0,23.129112243652344,25.0,542.2236938476562,-0.0,72.20082092285156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.743408203125,0.8771464228630066,0.1778949052095413,0.1591380089521408,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6967163085937,0.5762476325035095,0.050000000745058,0.0480716153979301,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7588357329368591,0.1138015985488891,0.0796954035758972,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6967163085937,0.5762476325035095,0.050000000745058,0.0480716153979301,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72467041015625,0.7001261711120605,0.0884153172373771,0.3987937569618225,288.7368469238281,288.6499938964844,287.4172668457031,283.9142761230469,289.6881408691406,297.2519226074219,288.7930908203125,1.0,0.1865482777357101,1.0,1.0,0.3632954061031341,1.0,-0.8805773854255676,0.6751294136047363,0.2054479718208313,0.4542924463748932,0.0,0.0,0.0,22.93849372863769,25.0,550.6048583984375,-0.0,73.22465515136719,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94000244140625,0.8849053382873535,0.180969163775444,0.1618407368659973,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.89471435546875,0.5782802104949951,0.050000000745058,0.0480600707232952,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.93017578125,0.7635665535926819,0.1149706467986106,0.0804820358753204,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.89471435546875,0.5782802104949951,0.050000000745058,0.0480600707232952,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222717285156,0.7044297456741333,0.0891973674297332,0.4021250903606415,288.93377685546875,288.75,287.4561462402344,283.9209289550781,289.7488098144531,297.26611328125,288.9834289550781,1.0,0.1871239840984344,1.0,1.0,0.3623392879962921,1.0,-0.8887354731559753,0.6809770464897156,0.2077584564685821,0.4587543308734894,0.0,0.0,0.0,22.738964080810547,25.0,520.1578979492188,-0.0,74.33043670654297,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2244567871094,0.9008680582046508,0.187173455953598,0.1673819124698639,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.5824271440505981,0.050000000745058,0.0480371005833148,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182006835937,0.7735280394554138,0.1173582896590232,0.0821282267570495,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.5824271440505981,0.050000000745058,0.0480371005833148,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21319580078125,0.7132542729377747,0.0908292159438133,0.4092706441879272,289.2204284667969,288.8500061035156,287.5338439941406,283.93438720703125,289.801025390625,297.2941589355469,289.2522277832031,1.0,0.1884176880121231,1.0,1.0,0.360427051782608,1.0,-0.9058826565742492,0.695407509803772,0.2104751616716385,0.4701640903949737,0.0,0.0,0.0,22.35360717773437,25.0,388.3526306152344,-0.0,76.75587463378906,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2244567871094,0.9008680582046508,0.187173455953598,0.1673819124698639,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.5824271440505981,0.050000000745058,0.0480371005833148,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182006835937,0.7735280394554138,0.1173582896590232,0.0821282267570495,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.5824271440505981,0.050000000745058,0.0480371005833148,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21319580078125,0.7132542729377747,0.0908292159438133,0.4092706441879272,289.2204284667969,288.8500061035156,287.5338439941406,283.93438720703125,289.801025390625,297.2941589355469,289.2522277832031,1.0,0.1884176880121231,1.0,1.0,0.360427051782608,1.0,-0.9058826565742492,0.695407509803772,0.2104751616716385,0.4701640903949737,0.0,0.0,0.0,22.35360717773437,25.0,388.3526306152344,-0.0,76.75587463378906,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.9170068502426147,0.1932567358016967,0.1728486865758896,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075622558594,0.586154580116272,0.050000000745058,0.0480170734226703,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.7830917239189148,0.1196696460247039,0.0837448835372924,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075622558594,0.586154580116272,0.050000000745058,0.0480170734226703,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.7210900187492371,0.0924325808882713,0.4164280295372009,289.4271240234375,288.95001220703125,287.6114501953125,283.9481811523437,289.85272216796875,297.3197937011719,289.4510498046875,1.0,0.1898640096187591,1.0,1.0,0.3585147857666015,1.0,-0.922926425933838,0.7098104357719421,0.2131159901618957,0.4815137088298797,0.0,0.0,0.0,22.04407119750977,25.0,288.4080505371094,-0.0,79.34988403320312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302673339844,0.9170068502426147,0.1932567358016967,0.1728486865758896,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075622558594,0.586154580116272,0.050000000745058,0.0480170734226703,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.7830917239189148,0.1196696460247039,0.0837448835372924,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075622558594,0.586154580116272,0.050000000745058,0.0480170734226703,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42169189453125,0.7210900187492371,0.0924325808882713,0.4164280295372009,289.4271240234375,288.95001220703125,287.6114501953125,283.9481811523437,289.85272216796875,297.3197937011719,289.4510498046875,1.0,0.1898640096187591,1.0,1.0,0.3585147857666015,1.0,-0.922926425933838,0.7098104357719421,0.2131159901618957,0.4815137088298797,0.0,0.0,0.0,22.04407119750977,25.0,288.4080505371094,-0.0,79.34988403320312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5529479980469,0.9331026673316956,0.1991734504699707,0.1781899482011795,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.5893632769584656,0.050000000745058,0.048000268638134,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.7918943166732788,0.1218511387705802,0.0852858647704124,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.5893632769584656,0.050000000745058,0.048000268638134,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.7280013561248779,0.0939474776387214,0.4232838749885559,289.5519104003906,289.04998779296875,287.68896484375,283.9623413085937,289.70819091796875,297.34295654296875,289.5585021972656,1.0,0.1914211362600326,1.0,1.0,0.3382364511489868,1.0,-0.93937486410141,0.7440435886383057,0.1953312754631042,0.512686014175415,0.0,0.0,0.0,21.815433502197266,25.0,146.6254119873047,-0.0,82.04486846923828,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5529479980469,0.9331026673316956,0.1991734504699707,0.1781899482011795,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.5893632769584656,0.050000000745058,0.048000268638134,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.7918943166732788,0.1218511387705802,0.0852858647704124,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439453125,0.5893632769584656,0.050000000745058,0.048000268638134,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.550048828125,0.7280013561248779,0.0939474776387214,0.4232838749885559,289.5519104003906,289.04998779296875,287.68896484375,283.9623413085937,289.70819091796875,297.34295654296875,289.5585021972656,1.0,0.1914211362600326,1.0,1.0,0.3382364511489868,1.0,-0.93937486410141,0.7440435886383057,0.1953312754631042,0.512686014175415,0.0,0.0,0.0,21.815433502197266,25.0,146.6254119873047,-0.0,82.04486846923828,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666809082031,0.9467222094535828,0.2046888023614883,0.1832247674465179,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.567626953125,0.5915980339050293,0.050000000745058,0.0479887798428535,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5670471191406,0.7990127801895142,0.1237559020519256,0.0866624489426612,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.567626953125,0.5915980339050293,0.050000000745058,0.0479887798428535,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.733473539352417,0.0952503308653831,0.4293517470359802,289.5669250488281,289.1499938964844,287.766357421875,283.9769897460937,289.5548095703125,297.3620300292969,289.5647277832031,1.0,0.1930325925350189,1.0,1.0,0.3179580867290497,1.0,-0.954325795173645,0.7775135636329651,0.1768122315406799,0.543398916721344,0.0,0.0,0.0,21.707080841064453,25.0,24.439828872680664,-0.0,84.72205352783203,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5666809082031,0.9467222094535828,0.2046888023614883,0.1832247674465179,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.567626953125,0.5915980339050293,0.050000000745058,0.0479887798428535,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5670471191406,0.7990127801895142,0.1237559020519256,0.0866624489426612,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.567626953125,0.5915980339050293,0.050000000745058,0.0479887798428535,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5672607421875,0.733473539352417,0.0952503308653831,0.4293517470359802,289.5669250488281,289.1499938964844,287.766357421875,283.9769897460937,289.5548095703125,297.3620300292969,289.5647277832031,1.0,0.1930325925350189,1.0,1.0,0.3179580867290497,1.0,-0.954325795173645,0.7775135636329651,0.1768122315406799,0.543398916721344,0.0,0.0,0.0,21.707080841064453,25.0,24.439828872680664,-0.0,84.72205352783203,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.9523295164108276,0.2072905302047729,0.1855994462966919,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5559997558594,0.5922877788543701,0.050000000745058,0.0479852557182312,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5529479980469,0.8017874956130981,0.1245923489332199,0.0872711241245269,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5559997558594,0.5922877788543701,0.050000000745058,0.0479852557182312,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536499023437,0.7355625629425049,0.0958059951663017,0.431975394487381,289.5526123046875,289.1499938964844,287.80499267578125,283.9845275878906,289.483154296875,297.3701477050781,289.5474853515625,1.0,0.1938383281230926,1.0,1.0,0.3078188896179199,1.0,-0.9610472917556764,0.793442964553833,0.1676043421030044,0.558111846446991,0.0,0.0,0.0,21.701431274414062,25.0,-19.01033401489257,-0.0,86.01866912841797,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5276184082031,0.9572135210037231,0.2098021805286407,0.1878898590803146,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53387451171875,0.5927193760871887,0.050000000745058,0.0479830466210842,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290222167969,0.8040756583213806,0.1253572851419448,0.0878291204571724,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53387451171875,0.5927193760871887,0.050000000745058,0.0479830466210842,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5300598144531,0.7372427582740784,0.0962990000844001,0.434320718050003,289.528564453125,289.25,287.8435974121094,283.9922180175781,289.4237365722656,297.3775329589844,289.5216369628906,1.0,0.1946350187063217,1.0,1.0,0.2987112998962402,1.0,-0.9672760367393494,0.8077948689460754,0.1594811081886291,0.5713566541671753,0.0,0.0,0.0,21.72364997863769,25.0,-50.45148849487305,-0.0,87.2784652709961,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4648742675781,0.9652509093284608,0.2146120071411132,0.1922636926174163,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.59297114610672,0.050000000745058,0.0479817166924476,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667358398437,0.8074400424957275,0.1267061382532119,0.0888125821948051,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.59297114610672,0.050000000745058,0.0479817166924476,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46807861328125,0.7395668029785156,0.0971168205142021,0.4382396936416626,289.46612548828125,289.3500061035156,287.920654296875,284.00811767578125,289.3184509277344,297.3907775878906,289.45733642578125,1.0,0.1961823999881744,1.0,1.0,0.2804961204528808,1.0,-0.9784068465232848,0.8347364068031311,0.1436704397201538,0.5963553786277771,0.0,0.0,0.0,21.83163452148437,25.0,-87.65505981445312,-0.0,89.67771911621094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4648742675781,0.9652509093284608,0.2146120071411132,0.1922636926174163,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.59297114610672,0.050000000745058,0.0479817166924476,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4667358398437,0.8074400424957275,0.1267061382532119,0.0888125821948051,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.473388671875,0.59297114610672,0.050000000745058,0.0479817166924476,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46807861328125,0.7395668029785156,0.0971168205142021,0.4382396936416626,289.46612548828125,289.3500061035156,287.920654296875,284.00811767578125,289.3184509277344,297.3907775878906,289.45733642578125,1.0,0.1961823999881744,1.0,1.0,0.2804961204528808,1.0,-0.9784068465232848,0.8347364068031311,0.1436704397201538,0.5963553786277771,0.0,0.0,0.0,21.83163452148437,25.0,-87.65505981445312,-0.0,89.67771911621094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.9715961813926696,0.2192000597715377,0.1964238882064819,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3998718261719,0.5926392674446106,0.050000000745058,0.0479833222925663,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3922424316406,0.8095647692680359,0.1278574913740158,0.0896504968404769,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3998718261719,0.5926392674446106,0.050000000745058,0.0479833222925663,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937683105469,0.7408044934272766,0.097739964723587,0.4412546753883362,289.3915710449219,289.45001220703125,287.9975280761719,284.0247802734375,289.2267761230469,297.4027709960937,289.3819274902344,1.0,0.1976476907730102,1.0,1.0,0.2622809112071991,1.0,-0.9880288243293762,0.8595439791679382,0.1284848749637603,0.6195079684257507,0.0,0.0,0.0,21.996835708618164,25.0,-105.03832244873048,-0.0,91.91055297851562,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39013671875,0.9715961813926696,0.2192000597715377,0.1964238882064819,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3998718261719,0.5926392674446106,0.050000000745058,0.0479833222925663,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3922424316406,0.8095647692680359,0.1278574913740158,0.0896504968404769,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3998718261719,0.5926392674446106,0.050000000745058,0.0479833222925663,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3937683105469,0.7408044934272766,0.097739964723587,0.4412546753883362,289.3915710449219,289.45001220703125,287.9975280761719,284.0247802734375,289.2267761230469,297.4027709960937,289.3819274902344,1.0,0.1976476907730102,1.0,1.0,0.2622809112071991,1.0,-0.9880288243293762,0.8595439791679382,0.1284848749637603,0.6195079684257507,0.0,0.0,0.0,21.996835708618164,25.0,-105.03832244873048,-0.0,91.91055297851562,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3386535644531,0.9768374562263488,0.2236720919609069,0.2004463523626327,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.5919457077980042,0.050000000745058,0.047986764460802,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.8109025359153748,0.1288821995258331,0.0903846323490142,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.5919457077980042,0.050000000745058,0.047986764460802,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3395690917969,0.7412896752357483,0.0982222110033035,0.4435661137104034,289.3389892578125,289.54998779296875,288.0741882324219,284.04229736328125,289.28057861328125,297.4144897460937,289.3371887207031,1.0,0.199017584323883,1.0,1.0,0.2616998255252838,1.0,-0.9965208172798156,0.8675506711006165,0.1289700865745544,0.626110315322876,0.0,0.0,0.0,22.19196891784668,25.0,-59.19972610473633,-0.0,93.9872817993164,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3386535644531,0.9768374562263488,0.2236720919609069,0.2004463523626327,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.5919457077980042,0.050000000745058,0.047986764460802,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.8109025359153748,0.1288821995258331,0.0903846323490142,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3419189453125,0.5919457077980042,0.050000000745058,0.047986764460802,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3395690917969,0.7412896752357483,0.0982222110033035,0.4435661137104034,289.3389892578125,289.54998779296875,288.0741882324219,284.04229736328125,289.28057861328125,297.4144897460937,289.3371887207031,1.0,0.199017584323883,1.0,1.0,0.2616998255252838,1.0,-0.9965208172798156,0.8675506711006165,0.1289700865745544,0.626110315322876,0.0,0.0,0.0,22.19196891784668,25.0,-59.19972610473633,-0.0,93.9872817993164,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.9821003675460817,0.2282673120498657,0.204529732465744,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.5914586782455444,0.050000000745058,0.0479891784489154,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380432128906,0.8124245405197144,0.1299265921115875,0.0911068022251129,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.5914586782455444,0.050000000745058,0.0479891784489154,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.7418491840362549,0.0986755043268203,0.4456138014793396,289.338134765625,289.6499938964844,288.15057373046875,284.0607604980469,289.3476867675781,297.4281005859375,289.33966064453125,1.0,0.2003041952848434,1.0,1.0,0.2611187100410461,1.0,-1.0047521591186523,0.8748446702957153,0.1299074739217758,0.6319321393966675,0.0,0.0,0.0,22.356765747070312,25.0,-7.884669780731201,-0.0,95.98723602294922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.9821003675460817,0.2282673120498657,0.204529732465744,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.5914586782455444,0.050000000745058,0.0479891784489154,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380432128906,0.8124245405197144,0.1299265921115875,0.0911068022251129,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.5914586782455444,0.050000000745058,0.0479891784489154,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.7418491840362549,0.0986755043268203,0.4456138014793396,289.338134765625,289.6499938964844,288.15057373046875,284.0607604980469,289.3476867675781,297.4281005859375,289.33966064453125,1.0,0.2003041952848434,1.0,1.0,0.2611187100410461,1.0,-1.0047521591186523,0.8748446702957153,0.1299074739217758,0.6319321393966675,0.0,0.0,0.0,22.356765747070312,25.0,-7.884669780731201,-0.0,95.98723602294922,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.9848767518997192,0.2306250929832458,0.2066251784563064,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.5913788080215454,0.050000000745058,0.0479895584285259,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466491699219,0.8134126663208008,0.1304742991924286,0.091483250260353,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.5913788080215454,0.050000000745058,0.0479895584285259,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.34625244140625,0.7423065900802612,0.098909705877304,0.4466512501239776,289.3468322753906,289.6499938964844,288.18865966796875,284.0704040527344,289.3812561035156,297.4356689453125,289.3495788574219,1.0,0.2009250223636627,1.0,1.0,0.2608281373977661,1.0,-1.008965015411377,0.8785772919654846,0.1303877085447311,0.6348477602005005,0.0,0.0,0.0,22.418764114379883,25.0,11.277832984924316,-0.0,96.9832534790039,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.363525390625,0.9876943230628968,0.2330206632614135,0.2087529450654983,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5913820862770081,0.050000000745058,0.0479895174503326,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623352050781,0.8145237565040588,0.1310409754514694,0.0918716639280319,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5913820862770081,0.050000000745058,0.0479895174503326,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3615417480469,0.7428672909736633,0.0991531163454055,0.4477200508117676,289.3627014160156,289.75,288.2267150878906,284.0802917480469,289.4556579589844,297.4436950683594,289.36865234375,1.0,0.2015353590250015,1.0,1.0,0.2663877010345459,1.0,-1.0132677555084229,0.877298891544342,0.1359688341617584,0.6327148079872131,0.0,0.0,0.0,22.469715118408203,25.0,39.59227752685547,-0.0,97.98326873779295,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44207763671875,0.9936585426330566,0.238018199801445,0.2131609320640564,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.5918001532554626,0.050000000745058,0.0479873530566692,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393615722656,0.8173682689666748,0.1322823464870453,0.0927092134952545,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.5918001532554626,0.050000000745058,0.0479873530566692,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4374084472656,0.7445425391197205,0.0997081100940704,0.4500850737094879,289.4401550292969,289.8500061035156,288.3025207519531,284.1010131835937,289.6246643066406,297.4617614746094,289.4521789550781,1.0,0.2027404755353927,1.0,1.0,0.2775068283081054,1.0,-1.022396683692932,0.8739328384399414,0.1484638303518295,0.6273840665817261,0.0,0.0,0.0,22.523271560668945,25.0,106.14256286621094,-0.0,100.03330993652344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
