time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44207763671875,0.9936585426330566,0.238018199801445,0.2131609320640564,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.5918001532554626,0.050000000745058,0.0479873530566692,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393615722656,0.8173682689666748,0.1322823464870453,0.0927092134952545,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4299621582031,0.5918001532554626,0.050000000745058,0.0479873530566692,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4374084472656,0.7445425391197205,0.0997081100940704,0.4500850737094879,289.4401550292969,289.8500061035156,288.3025207519531,284.1010131835937,289.6246643066406,297.4617614746094,289.4521789550781,1.0,0.2027404755353927,1.0,1.0,0.2775068283081054,1.0,-1.022396683692932,0.8739328384399414,0.1484638303518295,0.6273840665817261,0.0,0.0,0.0,22.523271560668945,25.0,106.14256286621094,-0.0,100.03330993652344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9972524642944336,0.2434675544500351,0.2167691886425018,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.5913010239601135,0.050000000745058,0.047989834100008,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523376464844,0.8194517493247986,0.1337040960788726,0.0936720073223114,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.5913010239601135,0.050000000745058,0.047989834100008,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.745538055896759,0.1003907993435859,0.4530108869075775,289.5533142089844,289.95001220703125,288.3780517578125,284.1229858398437,289.7969665527344,297.4841003417969,289.5683288574219,1.0,0.2038928419351577,1.0,1.0,0.288625955581665,1.0,-1.0297425985336304,0.8684080839157104,0.1613345593214035,0.620248019695282,0.0,0.0,0.0,22.67290687561035,25.0,153.79638671875,-0.0,102.05408477783205,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.9972524642944336,0.2434675544500351,0.2167691886425018,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.5913010239601135,0.050000000745058,0.047989834100008,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523376464844,0.8194517493247986,0.1337040960788726,0.0936720073223114,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.5913010239601135,0.050000000745058,0.047989834100008,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.745538055896759,0.1003907993435859,0.4530108869075775,289.5533142089844,289.95001220703125,288.3780517578125,284.1229858398437,289.7969665527344,297.4841003417969,289.5683288574219,1.0,0.2038928419351577,1.0,1.0,0.288625955581665,1.0,-1.0297425985336304,0.8684080839157104,0.1613345593214035,0.620248019695282,0.0,0.0,0.0,22.67290687561035,25.0,153.79638671875,-0.0,102.05408477783205,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69757080078125,0.9924827218055724,0.2499296814203262,0.2140846699476242,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.5898150205612183,0.050000000745058,0.0479973889887332,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932983398437,0.8207008838653564,0.1353024691343307,0.0947601124644279,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.5898150205612183,0.050000000745058,0.0479973889887332,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900939941406,0.7458049654960632,0.1012159436941146,0.4565678536891937,289.69451904296875,290.04998779296875,288.4532165527344,284.1463317871094,290.0062255859375,297.51812744140625,289.7135925292969,1.0,0.2049004137516021,1.0,1.0,0.3035013675689697,1.0,-1.034801959991455,0.8563954830169678,0.1784064769744873,0.6070592999458313,0.0,0.0,0.0,22.92091941833496,25.0,199.500732421875,-0.0,103.32913208007812,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.69757080078125,0.9924827218055724,0.2499296814203262,0.2140846699476242,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.5898150205612183,0.050000000745058,0.0479973889887332,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932983398437,0.8207008838653564,0.1353024691343307,0.0947601124644279,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.67755126953125,0.5898150205612183,0.050000000745058,0.0479973889887332,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900939941406,0.7458049654960632,0.1012159436941146,0.4565678536891937,289.69451904296875,290.04998779296875,288.4532165527344,284.1463317871094,290.0062255859375,297.51812744140625,289.7135925292969,1.0,0.2049004137516021,1.0,1.0,0.3035013675689697,1.0,-1.034801959991455,0.8563954830169678,0.1784064769744873,0.6070592999458313,0.0,0.0,0.0,22.92091941833496,25.0,199.500732421875,-0.0,103.32913208007812,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86968994140625,0.9926224946975708,0.2571612298488617,0.2145249098539352,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.846435546875,0.5894792675971985,0.050000000745058,0.0479990802705287,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.864990234375,0.8236048221588135,0.1371058374643325,0.0959833562374115,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.846435546875,0.5894792675971985,0.050000000745058,0.0479990802705287,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612670898437,0.7476696968078613,0.1022194996476173,0.4608690142631531,289.86627197265625,290.1499938964844,288.52801513671875,284.1711730957031,290.2259521484375,297.56005859375,289.887939453125,1.0,0.2058504521846771,1.0,1.0,0.3183767795562744,1.0,-1.041037678718567,0.8441854119300842,0.1968522667884826,0.5931782722473145,0.0,0.0,0.0,23.031354904174805,25.0,237.7398681640625,-0.0,104.99639129638672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86968994140625,0.9926224946975708,0.2571612298488617,0.2145249098539352,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.846435546875,0.5894792675971985,0.050000000745058,0.0479990802705287,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.864990234375,0.8236048221588135,0.1371058374643325,0.0959833562374115,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.846435546875,0.5894792675971985,0.050000000745058,0.0479990802705287,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612670898437,0.7476696968078613,0.1022194996476173,0.4608690142631531,289.86627197265625,290.1499938964844,288.52801513671875,284.1711730957031,290.2259521484375,297.56005859375,289.887939453125,1.0,0.2058504521846771,1.0,1.0,0.3183767795562744,1.0,-1.041037678718567,0.8441854119300842,0.1968522667884826,0.5931782722473145,0.0,0.0,0.0,23.031354904174805,25.0,237.7398681640625,-0.0,104.99639129638672,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.963623046875,0.9925844073295592,0.2609867751598358,0.2144045084714889,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.5895710587501526,0.050000000745058,0.0479985922574996,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9587707519531,0.8254848718643188,0.1380869150161743,0.0966496169567108,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.5895710587501526,0.050000000745058,0.0479985922574996,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95489501953125,0.7490391135215759,0.1027931794524192,0.4633305370807647,289.9600830078125,290.1499938964844,288.5652770996094,284.1841735839844,290.3370666503906,297.5772705078125,289.9826965332031,1.0,0.2063204795122146,1.0,1.0,0.3258144855499267,1.0,-1.0445441007614136,0.8380211591720581,0.2065230160951614,0.586029052734375,0.0,0.0,0.0,23.056615829467773,25.0,252.5746612548828,-0.0,105.83417510986328,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.9924896955490112,0.2649454772472381,0.2141062319278717,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.5897983908653259,0.050000000745058,0.0479974076151847,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05419921875,0.8275988698005676,0.1391151547431945,0.09734907746315,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.5897983908653259,0.050000000745058,0.0479974076151847,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.7506678700447083,0.103419691324234,0.4660079777240753,290.0554504394531,290.25,288.6024475097656,284.1976013183594,290.41632080078125,297.5854797363281,290.0770568847656,1.0,0.2067905664443969,1.0,1.0,0.3296628892421722,1.0,-1.0482362508773804,0.8358803391456604,0.2123559415340423,0.5828009843826294,0.0,0.0,0.0,23.066699981689453,28.0,255.03976440429688,-0.0,106.6837387084961,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.9932588934898376,0.2729611694812774,0.2165891081094741,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.5879013538360596,0.050000000745058,0.0480071492493152,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265319824219,0.8293277025222778,0.1412790268659591,0.0988436341285705,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.5879013538360596,0.050000000745058,0.0480071492493152,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22314453125,0.7517423629760742,0.1048078313469886,0.472090482711792,290.22760009765625,290.3500061035156,288.67645263671875,284.2257385253906,290.5634460449219,297.6010437011719,290.2469482421875,1.0,0.2090304642915725,1.0,1.0,0.3373596966266632,1.0,-1.0603317022323608,0.8354164361953735,0.2249152213335037,0.5788355469703674,0.0,0.0,0.0,23.448118209838867,31.0,240.3733367919922,-0.0,110.13459777832033,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.9932588934898376,0.2729611694812774,0.2165891081094741,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.5879013538360596,0.050000000745058,0.0480071492493152,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2265319824219,0.8293277025222778,0.1412790268659591,0.0988436341285705,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2089233398437,0.5879013538360596,0.050000000745058,0.0480071492493152,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22314453125,0.7517423629760742,0.1048078313469886,0.472090482711792,290.22760009765625,290.3500061035156,288.67645263671875,284.2257385253906,290.5634460449219,297.6010437011719,290.2469482421875,1.0,0.2090304642915725,1.0,1.0,0.3373596966266632,1.0,-1.0603317022323608,0.8354164361953735,0.2249152213335037,0.5788355469703674,0.0,0.0,0.0,23.448118209838867,31.0,240.3733367919922,-0.0,110.13459777832033,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9947914481163024,0.2807186841964721,0.2220403850078582,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739013671875,0.5837031006813049,0.050000000745058,0.0480292551219463,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912658691406,0.8285791277885437,0.1435431987047195,0.10042405128479,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739013671875,0.5837031006813049,0.050000000745058,0.0480292551219463,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.7506359219551086,0.1063137799501419,0.4788354933261871,290.39227294921875,290.45001220703125,288.75,284.25567626953125,290.7111511230469,297.6112365722656,290.4109191894531,1.0,0.212371289730072,1.0,1.0,0.3450565338134765,1.0,-1.0769184827804563,0.8378491401672363,0.2390693873167038,0.5766182541847229,0.0,0.0,0.0,24.198225021362305,34.0,230.39698791503903,-0.0,115.39608001708984,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952331542969,0.9947914481163024,0.2807186841964721,0.2220403850078582,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739013671875,0.5837031006813049,0.050000000745058,0.0480292551219463,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912658691406,0.8285791277885437,0.1435431987047195,0.10042405128479,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3739013671875,0.5837031006813049,0.050000000745058,0.0480292551219463,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.7506359219551086,0.1063137799501419,0.4788354933261871,290.39227294921875,290.45001220703125,288.75,284.25567626953125,290.7111511230469,297.6112365722656,290.4109191894531,1.0,0.212371289730072,1.0,1.0,0.3450565338134765,1.0,-1.0769184827804563,0.8378491401672363,0.2390693873167038,0.5766182541847229,0.0,0.0,0.0,24.198225021362305,34.0,230.39698791503903,-0.0,115.39608001708984,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.9963244795799256,0.2876013219356537,0.228447139263153,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.5787042379379272,0.050000000745058,0.0480565503239631,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5243530273437,0.8268289566040039,0.1458868980407714,0.1019856482744216,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.5787042379379272,0.050000000745058,0.0480565503239631,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.52166748046875,0.7487998008728027,0.1079927384853363,0.4858709573745727,290.5251770019531,290.45001220703125,288.81494140625,284.2835388183594,290.7879943847656,297.6183166503906,290.5399475097656,1.0,0.2161191254854202,1.0,1.0,0.3461857736110687,1.0,-1.094990372657776,0.8492674827575684,0.2457229048013687,0.5831926465034485,0.0,0.0,0.0,25.10571479797364,34.0,203.2680511474609,-0.0,121.4654312133789,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.9965109825134276,0.2885110676288605,0.2293185442686081,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247497558594,0.5780184864997864,0.050000000745058,0.0480603836476802,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5391845703125,0.8266245722770691,0.1462293118238449,0.1022151485085487,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247497558594,0.5780184864997864,0.050000000745058,0.0480603836476802,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.7486100196838379,0.1082520112395286,0.4869651198387146,290.5399780273437,290.54998779296875,288.8233337402344,284.2872009277344,290.7973327636719,297.6192932128906,290.55438232421875,1.0,0.2166587263345718,1.0,1.0,0.346331924200058,1.0,-1.0976345539093018,0.8509917855262756,0.2466428577899933,0.584235668182373,0.0,0.0,0.0,25.23509788513184,37.0,199.0862579345703,-0.0,122.3619613647461,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.9974675178527832,0.2935653328895569,0.2342442572116851,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.5741144418716431,0.050000000745058,0.0480826087296009,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166381835937,0.8255417943000793,0.1482163965702057,0.1035617515444755,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.5741144418716431,0.050000000745058,0.0480826087296009,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142883300781,0.7477072477340698,0.1097992286086082,0.4935937225818634,290.61737060546875,290.54998779296875,288.8695068359375,284.3077087402344,290.84918212890625,297.62469482421875,290.63055419921875,1.0,0.2198089510202407,1.0,1.0,0.3471347391605377,1.0,-1.1131713390350342,0.8611498475074768,0.2520215213298797,0.5905068516731262,0.0,0.0,0.0,25.99165153503418,37.0,179.648193359375,-0.0,127.69978332519533,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625366210937,0.9979736804962158,0.296586662530899,0.2372708320617675,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64715576171875,0.5716915726661682,0.050000000745058,0.0480967797338962,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597595214844,0.8248997926712036,0.1494660377502441,0.1044172570109367,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64715576171875,0.5716915726661682,0.050000000745058,0.0480967797338962,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.747251570224762,0.1108047738671302,0.4979629516601562,290.6604309082031,290.45001220703125,288.89666748046875,284.32000732421875,290.88006591796875,297.6278686523437,290.67303466796875,1.0,0.2218144983053207,1.0,1.0,0.3476073443889618,1.0,-1.1231082677841189,0.8676607608795166,0.2554475665092468,0.5946295857429504,0.0,0.0,0.0,26.477357864379883,40.0,170.65939331054688,-0.0,131.18621826171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71826171875,0.998577892780304,0.3007112145423889,0.2414951622486114,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035217285156,0.5682789087295532,0.050000000745058,0.0481172576546669,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.8239879012107849,0.1512292027473449,0.105630911886692,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035217285156,0.5682789087295532,0.050000000745058,0.0481172576546669,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7135009765625,0.746674120426178,0.112255573272705,0.5043160319328308,290.7162475585937,290.45001220703125,288.9333190917969,284.3368835449219,290.922119140625,297.6322021484375,290.7281799316406,1.0,0.224680408835411,1.0,1.0,0.3482450246810913,1.0,-1.137308955192566,0.8769650459289551,0.2603439092636108,0.6006366610527039,0.0,0.0,0.0,27.181133270263672,40.0,160.72169494628906,-0.0,136.2815704345703,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685241699219,0.9990025758743286,0.3048824965953827,0.2458476722240448,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557373046875,0.5647258758544922,0.050000000745058,0.0481392629444599,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.766357421875,0.8230197429656982,0.1530679911375045,0.1069031134247779,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557373046875,0.5647258758544922,0.050000000745058,0.0481392629444599,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646179199219,0.746123731136322,0.113801009953022,0.5111305713653564,290.76690673828125,290.3500061035156,288.9700012207031,284.3540954589844,290.9252624511719,297.6365661621094,290.7760009765625,1.0,0.2277136594057083,1.0,1.0,0.3443594872951507,1.0,-1.152292013168335,0.8926020860671997,0.25968998670578,0.6129023432731628,0.0,0.0,0.0,27.939735412597656,43.0,139.87025451660156,-0.0,141.81492614746094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3132312595844269,0.2549874782562256,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5571638941764832,0.050000000745058,0.0481886826455593,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.820723295211792,0.1568899601697921,0.1095767542719841,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5571638941764832,0.050000000745058,0.0481886826455593,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251342773437,0.7449043393135071,0.1171095892786979,0.5258971452713013,290.8262023925781,290.25,289.0433349609375,284.3893737792969,290.918701171875,297.644287109375,290.830810546875,1.0,0.2342463880777359,1.0,1.0,0.336588442325592,1.0,-1.1843138933181765,0.926327645778656,0.2579862475395202,0.6397160291671753,0.0,0.0,0.0,29.63568115234375,31.0,86.27954864501953,-0.0,154.21934509277344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3132312595844269,0.2549874782562256,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5571638941764832,0.050000000745058,0.0481886826455593,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.820723295211792,0.1568899601697921,0.1095767542719841,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207092285156,0.5571638941764832,0.050000000745058,0.0481886826455593,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8251342773437,0.7449043393135071,0.1171095892786979,0.5258971452713013,290.8262023925781,290.25,289.0433349609375,284.3893737792969,290.918701171875,297.644287109375,290.830810546875,1.0,0.2342463880777359,1.0,1.0,0.336588442325592,1.0,-1.1843138933181765,0.926327645778656,0.2579862475395202,0.6397160291671753,0.0,0.0,0.0,29.63568115234375,31.0,86.27954864501953,-0.0,154.21934509277344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.860107421875,0.9990000128746032,0.3224619925022125,0.2501624822616577,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5611692667007446,0.050000000745058,0.0481618046760559,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595886230469,0.831576406955719,0.1608128547668457,0.112279362976551,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5611692667007446,0.050000000745058,0.0481618046760559,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591613769531,0.756154477596283,0.1206238642334938,0.5413052439689636,290.8597106933594,290.1499938964844,289.1166687011719,284.4258728027344,290.9090881347656,297.65704345703125,290.862060546875,1.0,0.235031709074974,1.0,1.0,0.3288173675537109,1.0,-1.200202226638794,0.9486114382743835,0.2515907883644104,0.6586779356002808,0.0,0.0,0.0,29.18461036682129,34.0,49.277122497558594,-0.0,157.96023559570312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.860107421875,0.9990000128746032,0.3224619925022125,0.2501624822616577,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5611692667007446,0.050000000745058,0.0481618046760559,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595886230469,0.831576406955719,0.1608128547668457,0.112279362976551,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.5611692667007446,0.050000000745058,0.0481618046760559,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8591613769531,0.756154477596283,0.1206238642334938,0.5413052439689636,290.8597106933594,290.1499938964844,289.1166687011719,284.4258728027344,290.9090881347656,297.65704345703125,290.862060546875,1.0,0.235031709074974,1.0,1.0,0.3288173675537109,1.0,-1.200202226638794,0.9486114382743835,0.2515907883644104,0.6586779356002808,0.0,0.0,0.0,29.18461036682129,34.0,49.277122497558594,-0.0,157.96023559570312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371276855469,0.9990000128746032,0.333097368478775,0.2469302117824554,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.5638349056243896,0.050000000745058,0.0481444671750068,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.8410466909408569,0.164796695113182,0.1150439083576202,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.5638349056243896,0.050000000745058,0.0481444671750068,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396301269531,0.7666422128677368,0.1243539899587631,0.5577341318130493,290.83819580078125,290.0091857910156,289.19000244140625,284.4635009765625,290.7535705566406,297.6813659667969,290.8309936523437,1.0,0.2374980449676513,1.0,1.0,0.3037757873535156,1.0,-1.2193180322647097,0.9960566759109496,0.2232613414525985,0.7019035220146179,0.0,0.0,0.0,29.02680778503418,37.0,-38.83039855957031,-0.0,163.38339233398438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371276855469,0.9990000128746032,0.333097368478775,0.2469302117824554,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.5638349056243896,0.050000000745058,0.0481444671750068,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385314941406,0.8410466909408569,0.164796695113182,0.1150439083576202,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.5638349056243896,0.050000000745058,0.0481444671750068,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396301269531,0.7666422128677368,0.1243539899587631,0.5577341318130493,290.83819580078125,290.0091857910156,289.19000244140625,284.4635009765625,290.7535705566406,297.6813659667969,290.8309936523437,1.0,0.2374980449676513,1.0,1.0,0.3037757873535156,1.0,-1.2193180322647097,0.9960566759109496,0.2232613414525985,0.7019035220146179,0.0,0.0,0.0,29.02680778503418,37.0,-38.83039855957031,-0.0,163.38339233398438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504272460937,0.9990000128746032,0.3434692919254303,0.2473133951425552,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.5635190010070801,0.050000000745058,0.0481463186442852,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.8469447493553162,0.1686581373214721,0.1177670508623123,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.5635190010070801,0.050000000745058,0.0481463186442852,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.7740470170974731,0.1281422078609466,0.5747143030166626,290.7518615722656,289.836669921875,289.2633361816406,284.5023193359375,290.6047058105469,297.7010803222656,290.7421875,1.0,0.241212785243988,1.0,1.0,0.2787342071533203,1.0,-1.2434313297271729,1.046857237815857,0.1965741068124771,0.7475436329841614,0.0,0.0,0.0,29.436256408691406,40.0,-106.44337463378906,-0.0,171.710205078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504272460937,0.9990000128746032,0.3434692919254303,0.2473133951425552,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.5635190010070801,0.050000000745058,0.0481463186442852,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522888183594,0.8469447493553162,0.1686581373214721,0.1177670508623123,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7631225585937,0.5635190010070801,0.050000000745058,0.0481463186442852,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.7740470170974731,0.1281422078609466,0.5747143030166626,290.7518615722656,289.836669921875,289.2633361816406,284.5023193359375,290.6047058105469,297.7010803222656,290.7421875,1.0,0.241212785243988,1.0,1.0,0.2787342071533203,1.0,-1.2434313297271729,1.046857237815857,0.1965741068124771,0.7475436329841614,0.0,0.0,0.0,29.436256408691406,40.0,-106.44337463378906,-0.0,171.710205078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6992492675781,0.9990000128746032,0.3484641909599304,0.2486071139574051,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.5624526143074036,0.050000000745058,0.0481530800461769,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70123291015625,0.8487012386322021,0.1705335974693298,0.1190933361649513,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.5624526143074036,0.050000000745058,0.0481530800461769,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7028503417969,0.7766695022583008,0.1300315707921981,0.5832332372665405,290.7007751464844,289.79998779296875,289.29998779296875,284.5221252441406,290.5379333496094,297.7072448730469,290.6905517578125,1.0,0.2434767186641693,1.0,1.0,0.2662134170532226,1.0,-1.2568172216415403,1.0727683305740356,0.1840487867593765,0.7706176042556763,0.0,0.0,0.0,29.812021255493164,40.0,-126.01660919189452,-0.0,176.77015686035156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6423034667969,0.9990000128746032,0.3533202707767486,0.2505398094654083,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5608549118041992,0.050000000745058,0.0481633879244327,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.8497375845909119,0.1723757535219192,0.1203983128070831,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.5608549118041992,0.050000000745058,0.0481633879244327,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6464233398437,0.7786173224449158,0.1319106221199035,0.5917346477508545,290.6440734863281,289.66705322265625,289.336669921875,284.542236328125,290.4480285644531,297.7094116210937,290.6318359375,1.0,0.2459769248962402,1.0,1.0,0.2493267357349395,1.0,-1.2709321975708008,1.1035834550857544,0.1673487275838852,0.7984391450881958,0.0,0.0,0.0,30.29245948791504,43.0,-149.12049865722656,-0.0,182.3941345214844,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.9990000128746032,0.3625407814979553,0.2561168074607849,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223693847656,0.5562196373939514,0.050000000745058,0.0481943190097808,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.8497809767723083,0.1759310960769653,0.1229331716895103,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223693847656,0.5562196373939514,0.050000000745058,0.0481943190097808,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078125,0.7805641293525696,0.1356009244918823,0.6085416078567505,290.5051574707031,289.5003967285156,289.4100036621094,284.5832214355469,290.2870483398437,297.7079772949219,290.49188232421875,1.0,0.2515829205513,1.0,1.0,0.215553343296051,1.0,-1.3009172677993774,1.1644773483276367,0.136440023779869,0.853018045425415,0.0,0.0,0.0,31.550687789916992,46.0,-183.90206909179688,-0.0,195.2316436767578,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.9990000128746032,0.3625407814979553,0.2561168074607849,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223693847656,0.5562196373939514,0.050000000745058,0.0481943190097808,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.8497809767723083,0.1759310960769653,0.1229331716895103,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223693847656,0.5562196373939514,0.050000000745058,0.0481943190097808,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078125,0.7805641293525696,0.1356009244918823,0.6085416078567505,290.5051574707031,289.5003967285156,289.4100036621094,284.5832214355469,290.2870483398437,297.7079772949219,290.49188232421875,1.0,0.2515829205513,1.0,1.0,0.215553343296051,1.0,-1.3009172677993774,1.1644773483276367,0.136440023779869,0.853018045425415,0.0,0.0,0.0,31.550687789916992,46.0,-183.90206909179688,-0.0,195.2316436767578,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.366943359375,0.9990000128746032,0.3711443245410919,0.263581782579422,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.384765625,0.5500051975250244,0.050000000745058,0.0482382886111736,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.8474911451339722,0.1793274134397506,0.1253602206707,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.384765625,0.5500051975250244,0.050000000745058,0.0482382886111736,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3710632324219,0.7802137732505798,0.1391953825950622,0.6249691843986511,290.36871337890625,289.336669921875,289.4833374023437,284.6252746582031,290.165283203125,297.6993713378906,290.35693359375,1.0,0.2578539848327636,1.0,1.0,0.1817799657583236,1.0,-1.3326159715652466,1.2227890491485596,0.1098269447684288,0.90470153093338,0.0,0.0,0.0,33.17916488647461,49.0,-184.66856384277344,-0.0,210.05252075195312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.366943359375,0.9990000128746032,0.3711443245410919,0.263581782579422,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.384765625,0.5500051975250244,0.050000000745058,0.0482382886111736,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692932128906,0.8474911451339722,0.1793274134397506,0.1253602206707,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.384765625,0.5500051975250244,0.050000000745058,0.0482382886111736,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3710632324219,0.7802137732505798,0.1391953825950622,0.6249691843986511,290.36871337890625,289.336669921875,289.4833374023437,284.6252746582031,290.165283203125,297.6993713378906,290.35693359375,1.0,0.2578539848327636,1.0,1.0,0.1817799657583236,1.0,-1.3326159715652466,1.2227890491485596,0.1098269447684288,0.90470153093338,0.0,0.0,0.0,33.17916488647461,49.0,-184.66856384277344,-0.0,210.05252075195312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.9990000128746032,0.3792478442192077,0.2723765075206756,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5428372621536255,0.050000000745058,0.0482930317521095,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.8437032699584961,0.182639017701149,0.1277235299348831,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5428372621536255,0.050000000745058,0.0482930317521095,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.778308629989624,0.142730250954628,0.6411411762237549,290.23486328125,289.1758728027344,289.5566711425781,284.6683654785156,289.99395751953125,297.69049072265625,290.2206115722656,1.0,0.2646350860595703,1.0,1.0,0.1424011886119842,1.0,-1.365553379058838,1.2943600416183472,0.0711933299899101,0.9693522453308104,0.0,0.0,0.0,35.119590759277344,52.0,-198.1050720214844,-0.0,226.720458984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
