time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.9990000128746032,0.3792478442192077,0.2723765075206756,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5428372621536255,0.050000000745058,0.0482930317521095,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.8437032699584961,0.182639017701149,0.1277235299348831,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.5428372621536255,0.050000000745058,0.0482930317521095,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2375183105469,0.778308629989624,0.142730250954628,0.6411411762237549,290.23486328125,289.1758728027344,289.5566711425781,284.6683654785156,289.99395751953125,297.69049072265625,290.2206115722656,1.0,0.2646350860595703,1.0,1.0,0.1424011886119842,1.0,-1.365553379058838,1.2943600416183472,0.0711933299899101,0.9693522453308104,0.0,0.0,0.0,35.119590759277344,52.0,-198.1050720214844,-0.0,226.720458984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.9990000128746032,0.3866077661514282,0.2823259234428406,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.5351577997207642,0.050000000745058,0.0483573377132415,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8388528823852539,0.1857577264308929,0.1299944221973419,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.5351577997207642,0.050000000745058,0.0483573377132415,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.7752397060394287,0.1461180448532104,0.6568731069564819,290.0282897949219,289.0180053710937,289.6300048828125,284.7124328613281,289.7362976074219,297.6815795898437,290.0096435546875,1.0,0.2718002498149872,1.0,1.0,0.1030224189162254,1.0,-1.3992626667022705,1.3817715644836426,0.0174911264330148,1.0496351718902588,0.0,0.0,0.0,37.33745193481445,55.0,-268.9804077148437,-0.0,245.1096343994141,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.9990000128746032,0.3866077661514282,0.2823259234428406,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.5351577997207642,0.050000000745058,0.0483573377132415,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8388528823852539,0.1857577264308929,0.1299944221973419,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.5351577997207642,0.050000000745058,0.0483573377132415,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.7752397060394287,0.1461180448532104,0.6568731069564819,290.0282897949219,289.0180053710937,289.6300048828125,284.7124328613281,289.7362976074219,297.6815795898437,290.0096435546875,1.0,0.2718002498149872,1.0,1.0,0.1030224189162254,1.0,-1.3992626667022705,1.3817715644836426,0.0174911264330148,1.0496351718902588,0.0,0.0,0.0,37.33745193481445,55.0,-268.9804077148437,-0.0,245.1096343994141,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9332275390625,0.9990000128746032,0.3899487555027008,0.2877931296825409,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571838378906,0.5311458110809326,0.050000000745058,0.0483936704695224,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.8359556794166565,0.1872182488441467,0.1310574561357498,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9571838378906,0.5311458110809326,0.050000000745058,0.0483936704695224,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93817138671875,0.7731879949569702,0.1477275490760803,0.6643695831298828,289.9353942871094,288.9849853515625,289.6666564941406,284.7348327636719,289.69940185546875,297.6767883300781,289.9222106933594,1.0,0.2754830121994018,1.0,1.0,0.0833330377936363,1.0,-1.4161889553070068,1.4105708599090576,0.0056182038970291,1.074915647506714,0.0,0.0,0.0,38.55501937866211,55.0,-247.6581268310547,-0.0,254.87648010253903,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702697753906,0.9990000128746032,0.3943368196487427,0.2678245902061462,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8762512207031,0.7317313551902771,0.1333095431327819,0.1098396778106689,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8573483228683472,0.188745766878128,0.1319959014654159,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88604736328125,0.5465063452720642,0.050000000745058,0.048263531178236,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731384277344,0.7951180338859558,0.1493838131427765,0.6710351705551147,289.87127685546875,288.8630676269531,289.7033386230469,284.7574462890625,289.71124267578125,297.6705627441406,289.86395263671875,1.0,0.2804095149040222,1.0,1.0,0.0666664317250251,1.0,-1.474914789199829,1.473122477531433,0.0017922522965818,1.1249237060546875,0.0,0.0,0.0,36.29674911499024,75.0,-197.804428100586,-0.0,274.0783996582031,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.9990000128746032,0.4036608040332794,0.293492317199707,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.7422536611557007,0.1319305896759033,0.1260326653718948,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8238220214844,0.8372476100921631,0.1919480562210083,0.1343136876821518,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8266296386719,0.5271165370941162,0.050000000745058,0.048431396484375,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8240051269531,0.7766889333724976,0.1526753455400467,0.6866236925125122,289.8236999511719,288.7110595703125,289.77667236328125,284.8034362792969,289.7745666503906,297.67138671875,289.82293701171875,1.0,0.2968772649765014,1.0,1.0,0.0333332158625125,1.0,-1.5468910932540894,1.5467934608459473,9.766325092641635e-05,1.1839280128479004,0.0,0.0,0.0,41.90860366821289,78.0,-84.27642059326172,-0.0,321.4285583496094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82354736328125,0.9990000128746032,0.4036608040332794,0.293492317199707,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.7422536611557007,0.1319305896759033,0.1260326653718948,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8238220214844,0.8372476100921631,0.1919480562210083,0.1343136876821518,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8266296386719,0.5271165370941162,0.050000000745058,0.048431396484375,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8240051269531,0.7766889333724976,0.1526753455400467,0.6866236925125122,289.8236999511719,288.7110595703125,289.77667236328125,284.8034362792969,289.7745666503906,297.67138671875,289.82293701171875,1.0,0.2968772649765014,1.0,1.0,0.0333332158625125,1.0,-1.5468910932540894,1.5467934608459473,9.766325092641635e-05,1.1839280128479004,0.0,0.0,0.0,41.90860366821289,78.0,-84.27642059326172,-0.0,321.4285583496094,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323669433594,0.9990000128746032,0.408614844083786,0.3225958049297333,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.7222505807876587,0.1331450492143631,0.1268390715122223,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8177275657653809,0.19549660384655,0.1368778944015503,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.5089593529701233,0.050000000745058,0.0486406460404396,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7583036422729492,0.1560126394033432,0.7024908661842346,289.83209228515625,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.6560974121094,289.8343200683594,1.0,0.311289370059967,1.0,1.0,0.0,1.0,-1.6051793098449707,1.6051769256591797,2.411599552942789e-06,1.230284571647644,0.0,0.0,0.0,48.36158752441406,81.0,-5.250270843505859,-0.0,368.00689697265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323669433594,0.9990000128746032,0.408614844083786,0.3225958049297333,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.7222505807876587,0.1331450492143631,0.1268390715122223,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8177275657653809,0.19549660384655,0.1368778944015503,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.5089593529701233,0.050000000745058,0.0486406460404396,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7583036422729492,0.1560126394033432,0.7024908661842346,289.83209228515625,288.56201171875,289.8500061035156,284.85028076171875,289.8474426269531,297.6560974121094,289.8343200683594,1.0,0.311289370059967,1.0,1.0,0.0,1.0,-1.6051793098449707,1.6051769256591797,2.411599552942789e-06,1.230284571647644,0.0,0.0,0.0,48.36158752441406,81.0,-5.250270843505859,-0.0,368.00689697265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707580566406,0.9990000128746032,0.413046270608902,0.3461449146270752,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.7106532454490662,0.1361044049263,0.1294632107019424,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.8043702244758606,0.1993971318006515,0.1396718919277191,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8644104003906,0.4967717826366424,0.050000000745058,0.0488243959844112,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.7467910051345825,0.1595224738121032,0.7188500165939331,289.87017822265625,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6409606933594,289.8739624023437,1.0,0.324364960193634,1.0,1.0,0.0,1.0,-1.659819483757019,1.6598172187805176,2.2376505057764007e-06,1.2735230922698977,0.0,0.0,0.0,54.14051055908203,69.0,42.487552642822266,-0.0,413.7689514160156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8707580566406,0.9990000128746032,0.413046270608902,0.3461449146270752,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.7106532454490662,0.1361044049263,0.1294632107019424,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86981201171875,0.8043702244758606,0.1993971318006515,0.1396718919277191,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8644104003906,0.4967717826366424,0.050000000745058,0.0488243959844112,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86932373046875,0.7467910051345825,0.1595224738121032,0.7188500165939331,289.87017822265625,288.4158630371094,289.92333984375,284.89801025390625,289.9208679199219,297.6409606933594,289.8739624023437,1.0,0.324364960193634,1.0,1.0,0.0,1.0,-1.659819483757019,1.6598172187805176,2.2376505057764007e-06,1.2735230922698977,0.0,0.0,0.0,54.14051055908203,69.0,42.487552642822266,-0.0,413.7689514160156,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.9990000128746032,0.4189015924930572,0.3524767756462097,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.7129091024398804,0.1401072442531585,0.1330782622098922,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92486572265625,0.8050609827041626,0.2035958021879196,0.1425842642784118,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.4937689006328583,0.050000000745058,0.0488757714629173,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242858886719,0.7479693293571472,0.163286879658699,0.7356380820274353,289.92535400390625,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6364440917969,289.9298400878906,1.0,0.3304394483566284,1.0,1.0,0.0,1.0,-1.6954905986785889,1.695488214492798,2.3310842607315863e-06,1.3019118309020996,0.0,0.0,0.0,56.20697021484375,57.0,70.17430114746094,-0.0,440.2111206054688,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.9990000128746032,0.4189015924930572,0.3524767756462097,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237670898437,0.7129091024398804,0.1401072442531585,0.1330782622098922,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92486572265625,0.8050609827041626,0.2035958021879196,0.1425842642784118,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.4937689006328583,0.050000000745058,0.0488757714629173,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242858886719,0.7479693293571472,0.163286879658699,0.7356380820274353,289.92535400390625,288.2726745605469,289.9966735839844,284.9465637207031,289.9942626953125,297.6364440917969,289.9298400878906,1.0,0.3304394483566284,1.0,1.0,0.0,1.0,-1.6954905986785889,1.695488214492798,2.3310842607315863e-06,1.3019118309020996,0.0,0.0,0.0,56.20697021484375,57.0,70.17430114746094,-0.0,440.2111206054688,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.9990000128746032,0.4231054782867431,0.3428981602191925,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9544677734375,0.7226777672767639,0.1424097120761871,0.1350771933794021,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9555358886719,0.8151369094848633,0.2058294713497162,0.1440447866916656,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94891357421875,0.5595446825027466,0.1338149160146713,0.0654018297791481,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549560546875,0.7574343085289001,0.1653204262256622,0.7440887093544006,289.9559631347656,288.24334716796875,290.0333251953125,284.9711303710937,290.03094482421875,297.64166259765625,289.9604797363281,1.0,0.3317658603191376,1.0,1.0,0.0,1.0,-1.7180479764938354,1.7180455923080444,2.389985638728831e-06,1.318728804588318,0.0,0.0,0.0,54.69063568115234,57.0,78.40032196044922,-0.0,449.2100524902344,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9895935058594,0.9990000128746032,0.4303705990314483,0.313898503780365,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98712158203125,0.7463071346282959,0.1449229270219802,0.137144073843956,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884033203125,0.8406063914299011,0.2081949114799499,0.1454934775829315,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9866027832031,0.7236877679824829,0.1340508162975311,0.1242090836167335,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877014160156,0.7831954956054688,0.1675109714269638,0.7525641322135925,289.989013671875,288.13238525390625,290.07000732421875,284.99591064453125,290.06768798828125,297.653564453125,289.99420166015625,1.0,0.3334100246429443,1.0,1.0,0.0,1.0,-1.768311858177185,1.7683093547821045,2.5284352886956185e-06,1.359269142150879,0.0,0.0,0.0,50.178367614746094,60.0,86.1292724609375,-0.0,466.4478149414063,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599365234375,0.9990000128746032,0.444867879152298,0.3106489479541778,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577087402344,0.7572785019874573,0.1502159684896469,0.1420203596353531,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.8494572043418884,0.2130181640386581,0.1488017588853836,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7317727208137512,0.1335072517395019,0.1274254769086837,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.7930301427841187,0.1720240116119384,0.7723894715309143,290.0594482421875,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6947937011719,290.0644226074219,1.0,0.3382079303264618,1.0,1.0,0.0,1.0,-1.801909327507019,1.801906704902649,2.622861074996763e-06,1.3857852220535278,0.0,0.0,0.0,50.33913803100586,63.0,94.6673355102539,-0.0,488.1488037109375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599365234375,0.9990000128746032,0.444867879152298,0.3106489479541778,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577087402344,0.7572785019874573,0.1502159684896469,0.1420203596353531,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.8494572043418884,0.2130181640386581,0.1488017588853836,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.7317727208137512,0.1335072517395019,0.1274254769086837,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.7930301427841187,0.1720240116119384,0.7723894715309143,290.0594482421875,287.9950561523437,290.1433410644531,285.0460205078125,290.1410522460937,297.6947937011719,290.0644226074219,1.0,0.3382079303264618,1.0,1.0,0.0,1.0,-1.801909327507019,1.801906704902649,2.622861074996763e-06,1.3857852220535278,0.0,0.0,0.0,50.33913803100586,63.0,94.6673355102539,-0.0,488.1488037109375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.9990000128746032,0.45767742395401,0.3104742467403412,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.7666411995887756,0.1559231281280517,0.1473185122013092,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.8560175895690918,0.2180852591991424,0.1522899270057678,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.7342467904090881,0.1354167014360427,0.12875497341156,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302185058594,0.8005576729774475,0.1768033653497696,0.7935041189193726,290.1314392089844,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.73492431640625,290.136474609375,1.0,0.3440036475658417,1.0,1.0,0.0,1.0,-1.83919644355774,1.83919370174408,2.729948164414964e-06,1.4151086807250977,0.0,0.0,0.0,51.17049407958984,66.0,98.99844360351562,-0.0,515.11962890625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.9990000128746032,0.45767742395401,0.3104742467403412,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.7666411995887756,0.1559231281280517,0.1473185122013092,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130859375,0.8560175895690918,0.2180852591991424,0.1522899270057678,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1291809082031,0.7342467904090881,0.1354167014360427,0.12875497341156,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302185058594,0.8005576729774475,0.1768033653497696,0.7935041189193726,290.1314392089844,287.86065673828125,290.2166748046875,285.09686279296875,290.2144470214844,297.73492431640625,290.136474609375,1.0,0.3440036475658417,1.0,1.0,0.0,1.0,-1.83919644355774,1.83919370174408,2.729948164414964e-06,1.4151086807250977,0.0,0.0,0.0,51.17049407958984,66.0,98.99844360351562,-0.0,515.11962890625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.9990000128746032,0.4701112508773803,0.3111405074596405,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.7758311033248901,0.1619641482830047,0.1529533267021179,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.8620949387550354,0.2233678847551345,0.1559363901615142,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.7387962341308594,0.1387707889080047,0.1316290199756622,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.8075472712516785,0.1818189024925232,0.8157238364219666,290.2049560546875,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7699279785156,290.2099609375,1.0,0.3507115840911865,1.0,1.0,0.0,1.0,-1.8812706470489504,1.881267786026001,2.8537817797769094e-06,1.4481624364852903,0.0,0.0,0.0,52.2928466796875,69.0,101.4372329711914,-0.0,547.3256225585938,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.9990000128746032,0.4701112508773803,0.3111405074596405,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.7758311033248901,0.1619641482830047,0.1529533267021179,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.8620949387550354,0.2233678847551345,0.1559363901615142,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.7387962341308594,0.1387707889080047,0.1316290199756622,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.8075472712516785,0.1818189024925232,0.8157238364219666,290.2049560546875,287.72918701171875,290.2900085449219,285.1483764648437,290.287841796875,297.7699279785156,290.2099609375,1.0,0.3507115840911865,1.0,1.0,0.0,1.0,-1.8812706470489504,1.881267786026001,2.8537817797769094e-06,1.4481624364852903,0.0,0.0,0.0,52.2928466796875,69.0,101.4372329711914,-0.0,547.3256225585938,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797241210937,0.9990000128746032,0.4825791120529175,0.3126681745052337,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7846466898918152,0.1683034747838974,0.1588851809501648,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.8676060438156128,0.2288559973239898,0.1597328931093216,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27716064453125,0.7443880438804626,0.1430571526288986,0.1354986727237701,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781677246094,0.813733696937561,0.1870685368776321,0.8390302658081055,290.2793273925781,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.7992248535156,290.2842712402344,1.0,0.3582240045070648,1.0,1.0,0.0,1.0,-1.9274183511734009,1.927415370941162,2.993221642100252e-06,1.4843740463256836,0.0,0.0,0.0,53.70247650146485,72.0,102.78385925292967,-0.0,584.7373046875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2797241210937,0.9990000128746032,0.4825791120529175,0.3126681745052337,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.7846466898918152,0.1683034747838974,0.1588851809501648,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787780761719,0.8676060438156128,0.2288559973239898,0.1597328931093216,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27716064453125,0.7443880438804626,0.1430571526288986,0.1354986727237701,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2781677246094,0.813733696937561,0.1870685368776321,0.8390302658081055,290.2793273925781,287.6006774902344,290.36334228515625,285.2005615234375,290.3612060546875,297.7992248535156,290.2842712402344,1.0,0.3582240045070648,1.0,1.0,0.0,1.0,-1.9274183511734009,1.927415370941162,2.993221642100252e-06,1.4843740463256836,0.0,0.0,0.0,53.70247650146485,72.0,102.78385925292967,-0.0,584.7373046875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31707763671875,0.9990000128746032,0.4888625741004944,0.3136933445930481,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7889044284820557,0.1715676039457321,0.161944031715393,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.870180606842041,0.2316676527261734,0.1616800129413604,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7473840117454529,0.145434483885765,0.1376782953739166,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.8165810704231262,0.1897713094949722,0.8510442972183228,290.31671142578125,287.57501220703125,290.3999938964844,285.22686767578125,290.3979187011719,297.812255859375,290.3216247558594,1.0,0.3622213304042816,1.0,1.0,0.0,1.0,-1.951702237129212,1.951699137687683,3.0680973850394366e-06,1.503409743309021,0.0,0.0,0.0,54.49884414672852,72.0,103.22181701660156,-0.0,605.2593383789062,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545227050781,0.9990000128746032,0.4951891601085663,0.3148744702339172,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.7930640578269958,0.1748945564031601,0.1650641709566116,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536376953125,0.8726477026939392,0.2345253378152847,0.1636601537466049,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.7504754662513733,0.1479445099830627,0.1399946808815002,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3530578613281,0.819301962852478,0.1925269067287445,0.8633021712303162,290.35418701171875,287.4750671386719,290.4366760253906,285.2533264160156,290.4346008300781,297.8243713378906,290.3590393066406,1.0,0.3663687109947204,1.0,1.0,0.0,1.0,-1.9767454862594604,1.976742386817932,3.146388507957454e-06,1.5230284929275513,0.0,0.0,0.0,55.35325622558594,75.0,103.5483856201172,-0.0,627.0177001953125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935241699219,0.9990000128746032,0.5018171668052673,0.3162421286106109,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39178466796875,0.7972937822341919,0.1784174889326095,0.168370172381401,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926696777344,0.8751182556152344,0.2375440448522567,0.16575288772583,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3911437988281,0.7537678480148315,0.1506748348474502,0.142526164650917,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.8220263123512268,0.1954459100961685,0.8762953281402588,290.3932189941406,287.4491271972656,290.47479248046875,285.281005859375,290.4727478027344,297.83612060546875,290.39801025390625,1.0,0.3708237707614898,1.0,1.0,0.0,1.0,-2.003514528274536,2.003511428833008,3.231267555747764e-06,1.5439848899841309,0.0,0.0,0.0,56.29766845703125,75.0,103.79959106445312,-0.0,650.9329833984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.9990000128746032,0.5079823732376099,0.3176093995571136,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.8011207580566406,0.181725263595581,0.1714757233858108,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4287414550781,0.8773298263549805,0.2403725683689117,0.1677144765853881,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.42724609375,0.7568650245666504,0.1532910168170929,0.1449598371982574,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.8244689106941223,0.1981876343488693,0.888505756855011,290.42926025390625,287.3523864746094,290.510009765625,285.30670166015625,290.50799560546875,297.84637451171875,290.4340209960937,1.0,0.3750530481338501,1.0,1.0,0.0,1.0,-2.0288302898406982,2.028826951980591,3.312660510346177e-06,1.563790202140808,0.0,0.0,0.0,57.21571350097656,93.0,103.97233581542967,-0.0,674.1683349609375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5199534893035889,0.3351410627365112,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029296875,0.796996533870697,0.1888156533241272,0.1782384067773819,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8689154982566833,0.2464212924242019,0.1719867885112762,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.7527775764465332,0.1590414345264434,0.1504305899143219,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8182668089866638,0.2040586918592453,0.9151829481124878,290.5042724609375,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8605651855469,290.5090026855469,1.0,0.3900527358055115,1.0,1.0,0.0,1.0,-2.101726770401001,2.1017231941223145,3.552680936991237e-06,1.6204934120178225,0.0,0.0,0.0,62.55603790283203,96.0,104.26403045654295,-0.0,753.6956176757812,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9990000128746032,0.5199534893035889,0.3351410627365112,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5029296875,0.796996533870697,0.1888156533241272,0.1782384067773819,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8689154982566833,0.2464212924242019,0.1719867885112762,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023193359375,0.7527775764465332,0.1590414345264434,0.1504305899143219,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.503173828125,0.8182668089866638,0.2040586918592453,0.9151829481124878,290.5042724609375,287.232666015625,290.5833435058594,285.360595703125,290.5813903808594,297.8605651855469,290.5090026855469,1.0,0.3900527358055115,1.0,1.0,0.0,1.0,-2.101726770401001,2.1017231941223145,3.552680936991237e-06,1.6204934120178225,0.0,0.0,0.0,62.55603790283203,96.0,104.26403045654295,-0.0,753.6956176757812,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.9990000128746032,0.5306412577629089,0.3506835401058197,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789794921875,0.7950748801231384,0.1961034089326858,0.1851972341537475,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.8630890250205994,0.2526179552078247,0.1763670891523361,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783996582031,0.7509104013442993,0.1650834679603576,0.1561973392963409,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8141144514083862,0.2100330144166946,0.9424147605895996,290.58026123046875,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8614807128906,290.5848083496094,1.0,0.4038015902042389,1.0,1.0,0.0,1.0,-2.1736509799957275,2.173647165298462,3.798870466198423e-06,1.6767102479934692,0.0,0.0,0.0,67.72916412353516,99.0,104.73773193359376,-0.0,836.8641967773438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.9990000128746032,0.5306412577629089,0.3506835401058197,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5789794921875,0.7950748801231384,0.1961034089326858,0.1851972341537475,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.8630890250205994,0.2526179552078247,0.1763670891523361,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783996582031,0.7509104013442993,0.1650834679603576,0.1561973392963409,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.8141144514083862,0.2100330144166946,0.9424147605895996,290.58026123046875,287.1158752441406,290.6566772460937,285.4150085449219,290.65478515625,297.8614807128906,290.5848083496094,1.0,0.4038015902042389,1.0,1.0,0.0,1.0,-2.1736509799957275,2.173647165298462,3.798870466198423e-06,1.6767102479934692,0.0,0.0,0.0,67.72916412353516,99.0,104.73773193359376,-0.0,836.8641967773438,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.5415511727333069,0.3630692064762115,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7958950400352478,0.2035887986421585,0.192314937710762,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8603311777114868,0.2589744925498962,0.1808370649814605,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.7516196370124817,0.1713859885931015,0.1621896773576736,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.8125886917114258,0.2161348164081573,0.9700341820716858,290.6559753417969,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8593139648437,290.6603698730469,1.0,0.4167798161506653,1.0,1.0,0.0,1.0,-2.242815494537353,2.242811441421509,4.043705303047318e-06,1.7306067943572998,0.0,0.0,0.0,72.35619354248047,102.0,104.75088500976562,-0.0,920.3611450195312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.9990000128746032,0.5415511727333069,0.3630692064762115,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.7958950400352478,0.2035887986421585,0.192314937710762,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.8603311777114868,0.2589744925498962,0.1808370649814605,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.7516196370124817,0.1713859885931015,0.1621896773576736,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.8125886917114258,0.2161348164081573,0.9700341820716858,290.6559753417969,287.00201416015625,290.7300109863281,285.4698791503906,290.7281799316406,297.8593139648437,290.6603698730469,1.0,0.4167798161506653,1.0,1.0,0.0,1.0,-2.242815494537353,2.242811441421509,4.043705303047318e-06,1.7306067943572998,0.0,0.0,0.0,72.35619354248047,102.0,104.75088500976562,-0.0,920.3611450195312,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.9990000128746032,0.5471687316894531,0.3683694005012512,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.7970358729362488,0.2074077725410461,0.1959384530782699,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932067871094,0.8597645163536072,0.2622155547142029,0.1831104308366775,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.7526639103889465,0.1746296435594558,0.1652680337429046,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8125572800636292,0.2192482352256775,0.9840776324272156,290.6937561035156,286.9800109863281,290.76666259765625,285.4974670410156,290.7648620605469,297.8594055175781,290.6980895996094,1.0,0.4230313003063202,1.0,1.0,0.0,1.0,-2.2768330574035645,2.27682900428772,4.1670700738905e-06,1.757088303565979,0.0,0.0,0.0,74.51837158203125,102.0,104.70934295654295,-0.0,962.734619140625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
