time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9990000128746032,0.5529084205627441,0.3731514513492584,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.7985817193984985,0.2112783640623092,0.1996060460805893,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.8596463203430176,0.265499085187912,0.1854100823402404,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.72979736328125,0.7540931701660156,0.1779323667287826,0.1683987081050872,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.8129372596740723,0.2224057614803314,0.9982954263687134,290.7315368652344,286.8910522460937,290.8033447265625,285.5251770019531,290.80157470703125,297.86053466796875,290.7357788085937,1.0,0.4291543066501617,1.0,1.0,0.0,1.0,-2.310584306716919,2.310580015182495,4.291384811949683e-06,1.7833470106124878,0.0,0.0,0.0,76.5914535522461,105.0,104.65142822265624,-0.0,1005.637451171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.803955078125,0.9990000128746032,0.5642370581626892,0.3810216784477234,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80255126953125,0.802501916885376,0.2188292890787124,0.2067486643791198,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031311035156,0.8604894280433655,0.2719006836414337,0.1898847073316574,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8020324707031,0.7577580213546753,0.1844114959239959,0.1745305657386779,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.8146401643753052,0.2285746037960052,1.0260099172592163,290.8036499023437,286.8503723144531,290.8734741210937,285.57843017578125,290.87176513671875,297.8653259277344,290.80780029296875,1.0,0.4405770897865295,1.0,1.0,0.0,1.0,-2.374652624130249,2.374648094177246,4.53259099231218e-06,1.8331533670425413,0.0,0.0,0.0,80.33666229248047,105.0,104.52086639404295,-0.0,1089.4696044921875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.9990000128746032,0.5647642612457275,0.3813361525535583,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80584716796875,0.8027123808860779,0.2191777229309082,0.2070778310298919,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.8605630993843079,0.2721959352493286,0.1900907605886459,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.7579561471939087,0.1847115755081176,0.174814224243164,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8147497177124023,0.2288596481084823,1.0272883176803589,290.80694580078125,286.7830810546875,290.8766784667969,285.5808410644531,290.8749389648437,297.8656311035156,290.8110656738281,1.0,0.4410878121852875,1.0,1.0,0.0,1.0,-2.3775553703308105,2.377550840377808,4.543682734947652e-06,1.83540952205658,0.0,0.0,0.0,80.49913787841797,108.0,104.51498413085938,-0.0,1093.33447265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87921142578125,0.9990000128746032,0.5765815377235413,0.3876533508300781,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.8077391982078552,0.2269361168146133,0.2144039124250412,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87841796875,0.8626694083213806,0.2787661254405975,0.1946741938591003,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.7627471685409546,0.1914108991622924,0.1811442971229553,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87799072265625,0.8175812363624573,0.235213816165924,1.0557719469070437,290.8789367675781,286.7437744140625,290.9468078613281,285.6344299316406,290.94512939453125,297.8734436035156,290.8829650878906,1.0,0.4522028863430023,1.0,1.0,0.0,1.0,-2.441281795501709,2.441277027130127,4.790670118381968e-06,1.8849072456359863,0.0,0.0,0.0,83.9758071899414,108.0,104.38470458984376,-0.0,1180.0147705078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5771278738975525,0.387917697429657,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8079788684844971,0.2272924333810806,0.2147403806447982,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8627831935882568,0.2790676355361938,0.1948845386505127,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.7629809975624084,0.1917192339897155,0.1814356744289398,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.8177252411842346,0.2355058938264846,1.05708110332489,290.8822021484375,286.4219970703125,290.95001220703125,285.6368713378906,290.9483337402344,297.87384033203125,290.88623046875,1.0,0.4527029991149902,1.0,1.0,0.0,1.0,-2.444169521331787,2.444164752960205,4.8020219765021466e-06,1.8871500492095947,0.0,0.0,0.0,84.13027954101562,111.0,104.37923431396484,-0.0,1184.0325927734375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5895600318908691,0.3939796686172485,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.813133716583252,0.2352365553379058,0.2223656326532364,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8652387261390686,0.2857467830181122,0.199630931019783,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7681218981742859,0.1985548287630081,0.1880232691764831,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8208217620849609,0.2419548779726028,1.086592435836792,290.9573974609375,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.8810119628906,290.9613037109375,1.0,0.4640640318393707,1.0,1.0,0.0,1.0,-2.509684801101685,2.5096797943115234,5.063282060291385e-06,1.9380279779434204,0.0,0.0,0.0,87.6928939819336,114.0,104.25955963134766,-0.0,1277.647705078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576416015625,0.9990000128746032,0.5895600318908691,0.3939796686172485,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.813133716583252,0.2352365553379058,0.2223656326532364,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8652387261390686,0.2857467830181122,0.199630931019783,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559020996094,0.7681218981742859,0.1985548287630081,0.1880232691764831,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8208217620849609,0.2419548779726028,1.086592435836792,290.9573974609375,286.0755920410156,291.0233459472656,285.6931457519531,291.0216979980469,297.8810119628906,290.9613037109375,1.0,0.4640640318393707,1.0,1.0,0.0,1.0,-2.509684801101685,2.5096797943115234,5.063282060291385e-06,1.9380279779434204,0.0,0.0,0.0,87.6928939819336,114.0,104.25955963134766,-0.0,1277.647705078125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9990000128746032,0.6008021235466003,0.4000490605831146,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8169187307357788,0.2422385215759277,0.2290980815887451,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8667834401130676,0.2916021943092346,0.2037937492132187,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.77197265625,0.2045104652643203,0.1937819868326187,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.8228826522827148,0.2475373595952987,1.1122280359268188,291.02667236328125,286.0512390136719,291.09100341796875,285.7453308105469,291.08941650390625,297.88446044921875,291.0304870605469,1.0,0.4742611944675445,1.0,1.0,0.0,1.0,-2.567790508270264,2.5677852630615234,5.300899374560686e-06,1.9831483364105225,0.0,0.0,0.0,91.08561706542967,114.0,104.1308822631836,-0.0,1365.4642333984375,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,0.6017336845397949,0.4005699753761291,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8172038793563843,0.242813229560852,0.229649469256401,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8668900728225708,0.2920827567577362,0.2041343301534652,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7722625136375427,0.2049958258867263,0.1942503899335861,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8230276107788086,0.2479908168315887,1.114306092262268,291.032470703125,285.7438659667969,291.0966796875,285.74969482421875,291.0950927734375,297.8846435546875,291.0362854003906,1.0,0.4751006066799164,1.0,1.0,0.0,1.0,-2.57254958152771,2.5725443363189697,5.320606305758702e-06,1.986844062805176,0.0,0.0,0.0,91.37220001220705,117.0,104.11963653564452,-0.0,1372.85546875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.9990000128746032,0.6077330112457275,0.4039497077465057,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8189749717712402,0.2464991509914398,0.2331824451684951,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.867538332939148,0.2951675057411194,0.2063177525997162,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7740575671195984,0.2080967426300048,0.1972402036190033,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8239025473594666,0.2508832812309265,1.1275482177734375,291.0699462890625,285.7343444824219,291.1333312988281,285.778076171875,291.1317749023437,297.88531494140625,291.0736999511719,1.0,0.480478823184967,1.0,1.0,0.0,1.0,-2.602993488311768,2.602988243103028,5.447532203106675e-06,2.010481834411621,0.0,0.0,0.0,93.22775268554688,117.0,104.0456771850586,-0.0,1420.823486328125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.6136947870254517,0.4073222577571869,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8206506967544556,0.2501394748687744,0.2366663217544555,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8681430816650391,0.2982198596000671,0.2084741592407226,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.7757450342178345,0.2111398726701736,0.2001698017120361,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8246971368789673,0.2537147998809814,1.1404902935028076,291.1073913574219,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8855285644531,291.111083984375,1.0,0.485770046710968,1.0,1.0,0.0,1.0,-2.632890462875366,2.632884979248047,5.573633643507492e-06,2.033694267272949,0.0,0.0,0.0,95.08161163330078,120.0,103.97197723388672,-0.0,1469.0770263671875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9990000128746032,0.6208165884017944,0.4112960696220398,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8225976824760437,0.2544602751731872,0.2407949715852737,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.8688716292381287,0.3018526136875152,0.2110359966754913,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7776883840560913,0.2147272378206253,0.2036175578832626,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.825600802898407,0.2570441663265228,1.1556808948516846,291.1522521972656,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8853454589844,291.1559143066406,1.0,0.4920059442520141,1.0,1.0,0.0,1.0,-2.668116331100464,2.668110609054565,5.7240627029386815e-06,2.061043262481689,0.0,0.0,0.0,97.28997802734376,120.0,103.88796997070312,-0.0,1527.315673828125,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9990000128746032,0.625555157661438,0.4139074981212616,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8238672018051147,0.257321834564209,0.2435263246297836,297.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.8693630695343018,0.3042638301849365,0.2127344608306884,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.7789473533630371,0.2170914411544799,0.2058869898319244,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8261832594871521,0.2592343091964721,1.165661096572876,291.1821594238281,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8850402832031,291.185791015625,1.0,0.4961062371730804,1.0,1.0,0.0,1.0,-2.691277980804444,2.691272258758545,5.824062554893317e-06,2.0790247917175293,0.0,0.0,0.0,98.75580596923828,123.0,103.83332061767578,-0.0,1566.455322265625,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9990000128746032,0.6368489861488342,0.4198931157588959,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.826895534992218,0.2640949189662933,0.2499812245368957,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.8706474304199219,0.3099905848503113,0.2167620062828064,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.7819212079048157,0.2226486951112747,0.2112116664648056,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.8275900483131409,0.2643687129020691,1.189013123512268,291.25341796875,285.6307983398437,291.31329345703125,285.9179992675781,291.31182861328125,297.8840637207031,291.2569580078125,1.0,0.505692720413208,1.0,1.0,0.0,1.0,-2.7455341815948486,2.745528221130371,6.061700787540758e-06,2.121146440505981,0.9879873991012572,0.9879873991012572,0.0,102.20075225830078,123.0,103.71469116210938,-0.0,1660.576171875,1.0,283.14434814453125,288.5101318359375,285.3534545898437,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,3.495162417153671e-21,1.7475812085768354e-21,1.7475812085768354e-21,0.0,0.0,-0.0,2.76438076980412e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.9990000128746032,0.6373927593231201,0.4201751351356506,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.8270406723022461,0.2644197046756744,0.2502905130386352,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8707118630409241,0.3102657794952392,0.2169553935527801,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25555419921875,0.7820630073547363,0.2229141741991043,0.2114657759666443,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.82765793800354,0.2646135985851288,1.190125823020935,291.2568359375,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8840026855469,291.26031494140625,1.0,0.506148636341095,1.0,1.0,0.0,1.0,-2.748116970062256,2.7481110095977783,6.073129497963237e-06,2.123150587081909,0.9914871454238892,0.9914871454238892,0.0,102.36548614501952,126.0,111.66248321533205,-0.0,1665.14697265625,1.0,283.14434814453125,288.5258178710937,285.353271484375,285.36346435546875,293.1499938964844,293.1499938964844,283.1499938964844,284.2414245605469,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0276549085974693,0.0276556946337223,2.049140590543175e-07,0.4140206575393677,0.414016455411911,4.217612058710074e-06,0.0,0.0,-0.0,1.25193989276886,0.0,0.157926470041275,38.25154495239258,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.9990000128746032,0.6261473298072815,0.4405643343925476,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.8161308169364929,0.2614158987998962,0.2515336871147156,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.8560455441474915,0.3034954667091369,0.2161216735839843,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3197631835937,0.77066570520401,0.2200652956962585,0.2123363614082336,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060607910156,0.815228283405304,0.2599115669727325,1.1890279054641724,287.2798156738281,285.6151733398437,291.37841796875,285.9688720703125,291.376953125,297.7172241210937,287.1852111816406,1.0,0.5133150219917297,1.0,1.0,0.0,1.0,-2.7729108333587646,2.772904634475708,6.185300662764348e-06,2.143275260925293,0.9780917763710022,0.9780917763710022,0.0,108.52229309082033,126.0,12959.69140625,-0.0,1730.9957275390625,1.0,283.1499938964844,287.091796875,286.893310546875,287.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,2157.555419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.964440643787384,0.9644425511360168,6.305278787976931e-08,4.264560222625732,4.26455020904541,9.79756714514224e-06,0.0,0.0,-0.0,3026.842529296875,0.0,27.684160232543945,1895.2510986328125,0.0,0.0,0.2459570318460464,1.0,0.0,3.0,1.0,0.0
12042720,297.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97900390625,0.9990000128746032,0.621249258518219,0.4490200579166412,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.8098351955413818,0.2596193850040436,0.2502892315387726,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.848785936832428,0.3007350862026214,0.2145535796880722,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01422119140625,0.7644297480583191,0.2184336483478546,0.2112181782722473,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8085358738899231,0.2577112317085266,1.1815223693847656,286.9847106933594,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.6664123535156,286.9152526855469,1.0,0.5141635537147522,1.0,1.0,0.0,1.0,-2.7693405151367188,2.769334316253662,6.169709195091855e-06,2.140666961669922,0.977372109889984,0.977372109889984,0.0,110.62818145751952,129.0,13423.80859375,-0.0,1735.561767578125,1.0,283.1499938964844,286.6867370605469,287.1981201171875,287.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,2539.1064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0451651811599731,1.0451672077178955,7.32762686084243e-08,4.265469074249268,4.265459537506104,9.78981188382022e-06,0.0,0.0,-0.0,3089.994140625,0.0,35.1505241394043,1895.3751220703125,0.0,0.0,0.2684907615184784,1.0,0.0,3.0,1.0,0.0
12042780,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.9990000128746032,0.5957819819450378,0.4910672903060913,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.7770692110061646,0.250819593667984,0.2425400763750076,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8146178722381592,0.2881748676300049,0.2058767974376678,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.734775722026825,0.210251435637474,0.20412278175354,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.7735547423362732,0.2466397583484649,1.1352187395095823,286.20343017578125,285.5985107421875,291.44781494140625,286.0232238769531,291.4463195800781,297.4287414550781,286.1755065917969,1.0,0.5164744257926941,1.0,1.0,0.0,1.0,-2.735978126525879,2.7359721660614014,6.022445177222835e-06,2.115110158920288,0.9768750071525574,0.9768750071525574,0.0,121.13811492919922,129.0,14981.12890625,-0.0,1734.85693359375,1.0,283.1499938964844,285.7500305175781,288.59100341796875,289.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,4860.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4448020458221436,1.4448057413101196,1.3929123099387652e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,3472.668212890625,0.0,92.77970123291016,1895.436767578125,0.0,0.0,0.3631198704242706,1.0,0.0,3.0,1.0,0.0
12042840,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.9990000128746032,0.5891516804695129,0.5006237626075745,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7698690295219421,0.2487451583147049,0.2405417263507843,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8068147897720337,0.2854012250900268,0.2038118541240692,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.7283437252044678,0.2082681804895401,0.2022449672222137,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7657601833343506,0.2439271807670593,1.1229262351989746,286.0828552246094,285.6485290527344,291.4633483886719,286.0354309082031,291.4618530273437,297.3742370605469,286.0591735839844,1.0,0.5166828036308289,1.0,1.0,0.0,1.0,-2.7255501747131348,2.725544214248657,5.976610736979637e-06,2.107042074203491,0.9761292338371276,0.9761292338371276,0.0,123.5690689086914,117.0,15233.7607421875,-0.0,1730.6414794921875,1.0,283.1499938964844,285.6127014160156,288.9521484375,289.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,5510.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0036253714933991,1.0,0.0,0.0,1.538292646408081,1.538296818733215,1.578972188553962e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3574.269775390625,0.0,111.98109436035156,1895.43701171875,0.0,0.0,0.3887957632541656,1.0,0.0,3.0,1.0,0.0
12042900,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431396484375,0.9990000128746032,0.5742793083190918,0.5151649713516235,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7580468058586121,0.2444304227828979,0.2362508475780487,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.793179988861084,0.2797752320766449,0.1995508670806884,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7172124981880188,0.2040416747331619,0.1981199830770492,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7525506615638733,0.2381162047386169,1.0958569049835205,285.8456115722656,285.6390075683594,291.5,286.064208984375,291.4985046386719,297.27496337890625,285.8274230957031,1.0,0.5145494341850281,1.0,1.0,0.0,1.0,-2.695274353027344,2.695268392562866,5.844841325597372e-06,2.083765983581543,0.975194215774536,0.975194215774536,0.0,126.86373138427734,117.0,15727.4658203125,-0.0,1701.1893310546875,1.0,283.1499938964844,285.3421325683594,289.7942810058594,290.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,7266.57763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1174425110220909,1.0,0.0,0.0,1.7646757364273071,1.764681100845337,2.077893412888443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.680419921875,0.0,169.1083526611328,1895.4371337890625,0.0,0.0,0.4411906003952026,1.0,0.0,3.0,1.0,0.0
12042960,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.9913113117218018,0.5616013407707214,0.5111942887306213,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7477061152458191,0.2409031987190246,0.2327305078506469,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.7811282277107239,0.2752563953399658,0.1961554586887359,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7063137292861938,0.2004432827234268,0.1946038603782653,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.7409232258796692,0.23311448097229,1.0725274085998535,285.6733093261719,285.6817321777344,291.5366516113281,286.093017578125,291.5351257324219,297.21881103515625,285.6586608886719,1.0,0.5103832483291626,1.0,1.0,0.0,1.0,-2.649966239929199,2.64996075630188,5.650748789776117e-06,2.0491061210632324,0.9731398820877076,0.9731398820877076,0.0,129.72593688964844,105.0,15969.2783203125,-0.0,1648.7144775390625,1.0,283.1499938964844,285.1466064453125,290.55230712890625,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,8920.6962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027150332927704,1.0,0.0,0.0,1.9533722400665283,1.9533789157867432,2.5460292363277404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.18603515625,0.0,229.43228149414065,1895.4371337890625,0.0,120.5193328857422,0.4898496270179748,1.0,0.0,3.0,1.0,0.0
12043020,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9801111221313475,0.546978771686554,0.495333731174469,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.7401916980743408,0.235916182398796,0.2274472266435623,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.7718468308448792,0.2687379717826843,0.1910966783761978,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.6967610120773315,0.1949852257966995,0.1889653205871582,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7305781245231628,0.2252056449651718,1.0342952013015747,285.42333984375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.15509033203125,285.41461181640625,1.0,0.4985879957675934,1.0,1.0,0.0,1.0,-2.565732717514038,2.565727472305298,5.296204108162783e-06,1.9834609031677248,0.9675860404968262,0.9675860404968262,0.0,128.3095245361328,93.0,16206.2890625,-0.0,1525.5333251953125,1.0,283.1499938964844,284.86431884765625,290.3806457519531,291.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,12332.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653281807899475,1.0,0.0,0.0,2.2872891426086426,2.2872982025146484,3.490884807888506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.784912109375,0.0,368.8289794921875,1895.4371337890625,0.0,753.5126342773438,0.5710951685905457,1.0,0.0,3.0,1.0,0.0
12043080,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.9801111221313475,0.546978771686554,0.495333731174469,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.7401916980743408,0.235916182398796,0.2274472266435623,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.7718468308448792,0.2687379717826843,0.1910966783761978,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.6967610120773315,0.1949852257966995,0.1889653205871582,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7305781245231628,0.2252056449651718,1.0342952013015747,285.42333984375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.15509033203125,285.41461181640625,1.0,0.4985879957675934,1.0,1.0,0.0,1.0,-2.565732717514038,2.565727472305298,5.296204108162783e-06,1.9834609031677248,0.9675860404968262,0.9675860404968262,0.0,128.3095245361328,93.0,16206.2890625,-0.0,1525.5333251953125,1.0,283.1499938964844,284.86431884765625,290.3806457519531,291.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,12332.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653281807899475,1.0,0.0,0.0,2.2872891426086426,2.2872982025146484,3.490884807888506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.784912109375,0.0,368.8289794921875,1895.4371337890625,0.0,753.5126342773438,0.5710951685905457,1.0,0.0,3.0,1.0,0.0
12043140,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.9839333295822144,0.5409677028656006,0.4889071881771087,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7436134815216064,0.2336645871400833,0.2248026728630066,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7751256227493286,0.2655423581600189,0.1884644627571106,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.6992336511611938,0.1922431886196136,0.1858855187892913,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.7317491173744202,0.2209531515836715,1.012584924697876,285.30767822265625,285.6959228515625,291.6636047363281,286.19293212890625,291.6619873046875,297.1229553222656,285.3014221191406,1.0,0.4889626801013946,1.0,1.0,0.0,1.0,-2.52186918258667,2.5218639373779297,5.116204192745499e-06,1.9493019580841064,0.9629178643226624,0.9629178643226624,0.0,122.46147918701172,93.0,16320.5068359375,-0.0,1442.0830078125,1.0,283.1499938964844,284.7303161621094,289.8951721191406,291.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,14733.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541078090667725,1.0,0.0,0.0,2.489565849304199,2.489576578140259,4.135619633416354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.477294921875,0.0,476.2169494628906,1895.4371337890625,0.0,1269.1263427734375,0.6174798607826233,1.0,0.0,3.0,1.0,0.0
12043200,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9868575930595398,0.539243221282959,0.4870858788490295,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7461764812469482,0.2330652922391891,0.2240418642759323,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.7777700424194336,0.2646046578884125,0.187665045261383,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7015202045440674,0.1914477199316024,0.1849457174539566,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7334470748901367,0.2196511477231979,1.0057542324066162,285.27691650390625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.11456298828125,285.2716369628906,1.0,0.4853580594062805,1.0,1.0,0.0,1.0,-2.50846529006958,2.508460283279419,5.061841420683777e-06,1.93886947631836,0.960489809513092,0.960489809513092,0.0,119.74951934814452,81.0,16346.9111328125,-0.0,1413.138427734375,1.0,283.1499938964844,284.6946105957031,289.73065185546875,291.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,15476.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689116358757019,1.0,0.0,0.0,2.547868013381958,2.547879457473755,4.3315887410244613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.434814453125,0.0,510.6980895996094,1895.4371337890625,0.0,1374.5821533203125,0.63457190990448,1.0,0.0,3.0,1.0,0.0
12043260,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.9936365485191344,0.5364624261856079,0.4841775894165039,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.7525455951690674,0.2322147190570831,0.2228848040103912,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.7843922972679138,0.2631215155124664,0.186372771859169,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268371582031,0.7073777318000793,0.1902202069759369,0.1834401190280914,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.7381161451339722,0.2175388634204864,0.9944913387298584,285.2250366210937,285.7276306152344,291.71990966796875,286.2373352050781,291.7182922363281,297.1026916503906,285.220703125,1.0,0.4786686301231384,1.0,1.0,0.0,1.0,-2.486680746078491,2.48667573928833,4.974136572855059e-06,1.9219226837158203,0.9567384123802184,0.9567384123802184,0.0,114.22058868408205,81.0,16414.064453125,-0.0,1361.93994140625,1.0,283.1499938964844,284.63250732421875,289.48468017578125,290.7496032714844,293.1499938964844,293.1499938964844,283.1499938964844,17019.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679126501083374,1.0,0.0,0.0,2.6622984409332275,2.662310838699341,4.729408260573109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.53515625,0.0,583.3097534179688,1895.4371337890625,0.0,1450.0787353515625,0.6597594618797302,1.0,0.0,3.0,1.0,0.0
12043320,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.9990000128746032,0.5341371297836304,0.4796691238880157,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7602249979972839,0.231642410159111,0.2220189124345779,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.7922824025154114,0.2618948221206665,0.1852854043245315,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7142297625541687,0.189257726073265,0.1822104752063751,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7439732551574707,0.2157458215951919,0.9848152995109558,285.1877136230469,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0946044921875,285.18426513671875,1.0,0.471900075674057,1.0,1.0,0.0,1.0,-2.465683460235596,2.4656784534454346,4.890751370112412e-06,1.9058005809783936,0.952310025691986,0.952310025691986,0.0,108.5791244506836,69.0,16446.701171875,-0.0,1312.12109375,1.0,283.1499938964844,284.5875244140625,289.3214111328125,290.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,18244.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743007302284241,1.0,0.0,0.0,2.747403860092163,2.7474169731140137,5.036609991293517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.7080078125,0.0,641.7276611328125,1895.4371337890625,0.0,1414.1434326171875,0.6833353042602539,1.0,0.0,3.0,1.0,0.0
12043380,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.533758282661438,0.4515063464641571,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7746856808662415,0.2310594320297241,0.2209899574518203,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8064512610435486,0.2599039077758789,0.1835707128047943,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7259069681167603,0.1878782361745834,0.1804330796003341,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7548263072967529,0.2128737866878509,0.9694466590881348,285.1195678710937,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08709716796875,285.1166076660156,1.0,0.457293689250946,1.0,1.0,0.0,1.0,-2.408097743988037,2.408092975616455,4.665111191570759e-06,1.861223578453064,0.9431174993515016,0.9431174993515016,0.0,98.8753890991211,57.0,16397.7109375,-0.0,1202.8834228515625,1.0,283.1499938964844,284.5068664550781,289.1990966796875,290.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,20646.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645510733127594,1.0,0.0,0.0,2.8989577293396,2.898972511291504,5.607600428447768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.33837890625,0.0,755.8720092773438,1895.4371337890625,0.0,1210.1552734375,0.7205881476402283,1.0,0.0,3.0,1.0,0.0
12043440,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.533758282661438,0.4515063464641571,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7746856808662415,0.2310594320297241,0.2209899574518203,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8064512610435486,0.2599039077758789,0.1835707128047943,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7259069681167603,0.1878782361745834,0.1804330796003341,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7548263072967529,0.2128737866878509,0.9694466590881348,285.1195678710937,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.08709716796875,285.1166076660156,1.0,0.457293689250946,1.0,1.0,0.0,1.0,-2.408097743988037,2.408092975616455,4.665111191570759e-06,1.861223578453064,0.9431174993515016,0.9431174993515016,0.0,98.8753890991211,57.0,16397.7109375,-0.0,1202.8834228515625,1.0,283.1499938964844,284.5068664550781,289.1990966796875,290.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,20646.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645510733127594,1.0,0.0,0.0,2.8989577293396,2.898972511291504,5.607600428447768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.33837890625,0.0,755.8720092773438,1895.4371337890625,0.0,1210.1552734375,0.7205881476402283,1.0,0.0,3.0,1.0,0.0
12043500,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9990000128746032,0.535872757434845,0.4354773163795471,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7839240431785583,0.2309919744729995,0.2206964194774627,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8150023221969604,0.2590824067592621,0.1828407794237136,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7331976294517517,0.1874070465564727,0.1797593981027603,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7621976733207703,0.2117436677217483,0.963175892829895,285.0899963378906,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0841064453125,285.08721923828125,1.0,0.4496853053569793,1.0,1.0,0.0,1.0,-2.3792691230773926,2.3792645931243896,4.554158294922672e-06,1.838871717453003,0.938405454158783,0.938405454158783,0.0,93.74690246582033,57.0,16359.40625,-0.0,1148.8934326171875,1.0,283.1499938964844,284.471923828125,289.2069702148437,290.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,21853.8515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629559338092804,1.0,0.0,0.0,2.968029499053955,2.9680449962615967,5.878002298231877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.634765625,0.0,812.4903564453125,1895.4371337890625,0.0,1105.43212890625,0.7348966598510742,1.0,0.0,3.0,1.0,0.0
12043560,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.5394070744514465,0.4183487594127655,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.794563889503479,0.2310408055782318,0.2205179184675216,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8243977427482605,0.2583491206169128,0.1821741461753845,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7416690587997437,0.1870486140251159,0.1791978031396865,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7709951400756836,0.2107657045125961,0.9576574563980104,285.0672302246094,285.8037414550781,291.9033203125,286.3821105957031,291.901611328125,297.0863342285156,285.0648803710937,1.0,0.4419041872024536,1.0,1.0,0.0,1.0,-2.350372552871704,2.350368022918701,4.444332716957433e-06,1.816462516784668,0.9330971240997314,0.9330971240997314,0.0,88.50779724121094,60.0,16294.3076171875,-0.0,1095.5726318359375,1.0,283.1499938964844,284.4459228515625,289.2406921386719,290.346923828125,293.1499938964844,293.1499938964844,283.1499938964844,22732.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155311465263367,1.0,0.0,0.0,3.013370990753174,3.0133869647979736,6.058966164346202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.31103515625,0.0,851.5707397460938,1895.4371337890625,0.0,1018.6669311523438,0.7489739060401917,1.0,0.0,3.0,1.0,0.0
12043620,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.5457212924957275,0.4011884331703186,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8060373067855835,0.2312718033790588,0.2205077707767486,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8341161012649536,0.2574816644191742,0.1814121454954147,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7508686184883118,0.1867203265428543,0.1786615252494812,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7802740931510925,0.2095975279808044,0.9513677954673768,285.0401611328125,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.1065673828125,285.0385437011719,1.0,0.4344346225261688,1.0,1.0,0.0,1.0,-2.3206136226654053,2.3206090927124023,4.332333446654957e-06,1.7931817770004272,0.9262627959251404,0.9262627959251404,0.0,83.41315460205078,60.0,16257.0419921875,-0.0,1043.1043701171875,1.0,283.1499938964844,284.41387939453125,289.30926513671875,290.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,24106.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010184288024902,1.0,0.0,0.0,3.080395460128784,3.0804123878479004,6.331495114864083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.37841796875,0.0,911.8876342773438,1895.4371337890625,0.0,934.486083984375,0.7628923654556274,1.0,0.0,3.0,1.0,0.0
