time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.5487508177757263,0.3947496712207794,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8104844093322754,0.2314318865537643,0.2205751836299896,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8378946781158447,0.2571155428886413,0.1810985654592514,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7545506954193115,0.1866144686937332,0.178479254245758,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7838512063026428,0.2090939283370971,0.9487217664718628,285.0322570800781,285.8193359375,291.9766540527344,286.4399719238281,291.97491455078125,297.1228332519531,285.0310363769531,1.0,0.4315417110919952,1.0,1.0,0.0,1.0,-2.309181928634644,2.30917763710022,4.289773642085493e-06,1.784274697303772,0.9225216507911682,0.9225216507911682,0.0,81.54338073730469,63.0,16244.09765625,-0.0,1023.6175537109376,1.0,283.1499938964844,284.4043884277344,289.34527587890625,290.435546875,293.1499938964844,293.1499938964844,283.1499938964844,24573.103515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961465835571289,1.0,0.0,0.0,3.099893093109131,3.099910259246826,6.411900699276885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.044677734375,0.0,930.3311157226562,1895.4371337890625,0.0,907.5709228515624,0.770728349685669,1.0,0.0,3.0,1.0,0.0
12043740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.5571108460426331,0.3795992434024811,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8211721777915955,0.2320958971977234,0.221006691455841,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8470980525016785,0.256106287240982,0.1802596896886825,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.763798177242279,0.1864343136548996,0.1781189441680908,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7924140095710754,0.2077599912881851,0.9416907429695128,285.012939453125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1599426269531,285.0123596191406,1.0,0.4246822595596313,1.0,1.0,0.0,1.0,-2.281604766845703,2.2816007137298584,4.188008915662067e-06,1.7627835273742676,0.9116443395614624,0.9116443395614624,0.0,77.22801208496094,66.0,16253.921875,-0.0,978.0946655273438,1.0,283.1499938964844,284.3783264160156,289.45721435546875,290.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,26223.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882018804550171,1.0,0.0,0.0,3.165261745452881,3.165279626846313,6.685172024845087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.549072265625,0.0,994.350341796875,1895.4371337890625,0.0,865.2244262695312,0.7874726057052612,1.0,0.0,3.0,1.0,0.0
12043800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.5571108460426331,0.3795992434024811,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8211721777915955,0.2320958971977234,0.221006691455841,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8470980525016785,0.256106287240982,0.1802596896886825,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.763798177242279,0.1864343136548996,0.1781189441680908,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7924140095710754,0.2077599912881851,0.9416907429695128,285.012939453125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1599426269531,285.0123596191406,1.0,0.4246822595596313,1.0,1.0,0.0,1.0,-2.281604766845703,2.2816007137298584,4.188008915662067e-06,1.7627835273742676,0.9116443395614624,0.9116443395614624,0.0,77.22801208496094,66.0,16253.921875,-0.0,978.0946655273438,1.0,283.1499938964844,284.3783264160156,289.45721435546875,290.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,26223.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882018804550171,1.0,0.0,0.0,3.165261745452881,3.165279626846313,6.685172024845087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.549072265625,0.0,994.350341796875,1895.4371337890625,0.0,865.2244262695312,0.7874726057052612,1.0,0.0,3.0,1.0,0.0
12043860,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.56297367811203,0.3712537884712219,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8275880813598633,0.2328674495220184,0.2216205447912216,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8522555232048035,0.2553479671478271,0.1796529740095138,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.76932293176651,0.1864287406206131,0.1780050247907638,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7970729470252991,0.2068115174770355,0.9368517398834229,285.0042724609375,285.8044128417969,292.1156921386719,286.54962158203125,292.1138916015625,297.18731689453125,285.0041809082031,1.0,0.4208298623561859,1.0,1.0,0.0,1.0,-2.2656328678131104,2.2656285762786865,4.1296616473118775e-06,1.7503372430801392,0.9022127389907836,0.9022127389907836,0.0,74.89067077636719,66.0,16304.15234375,-0.0,952.81396484375,1.0,283.1499938964844,284.3636474609375,289.5429077148437,290.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,27623.125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587600588798523,1.0,0.0,0.0,3.2120466232299805,3.2120652198791504,6.884255867589673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.98291015625,0.0,1043.16943359375,1895.4371337890625,0.0,862.0960693359375,0.7967638969421387,1.0,0.0,3.0,1.0,0.0
12043920,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.5635626316070557,0.3705787360668182,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8281531929969788,0.2329672425985336,0.2217043489217758,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8526619672775269,0.2552685439586639,0.1795904487371444,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7697901725769043,0.1864366680383682,0.1780028939247131,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7974265217781067,0.2067121416330337,0.9363576173782348,285.0042724609375,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.19000244140625,285.0042419433594,1.0,0.4205074906349182,1.0,1.0,0.0,1.0,-2.2642509937286377,2.264246940612793,4.124634415347828e-06,1.7492607831954956,0.900608241558075,0.900608241558075,0.0,74.7009048461914,69.0,16310.6005859375,-0.0,950.6901245117188,1.0,283.1499938964844,284.3631591796875,289.5515441894531,290.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,27733.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877719521522522,1.0,0.0,0.0,3.2144041061401367,3.214422702789306,6.89436433276569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.47900390625,0.0,1045.925537109375,1895.4371337890625,0.0,862.9863891601562,0.800395131111145,1.0,0.0,3.0,1.0,0.0
12043980,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5684881210327148,0.3663875758647918,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8321331739425659,0.2339964807033538,0.2226043790578842,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.854985773563385,0.2545665502548218,0.1790526062250137,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7728354334831238,0.1865707039833068,0.1780648827552795,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7992739677429199,0.2058154493570327,0.9320334792137146,285.0034484863281,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2112121582031,285.0037841796875,1.0,0.4183579087257385,1.0,1.0,0.0,1.0,-2.2545266151428223,2.254522562026977,4.089353751624003e-06,1.741687893867493,0.8895341753959656,0.8895341753959656,0.0,73.49543762207031,72.0,16404.189453125,-0.0,936.3114013671876,1.0,283.1499938964844,284.3558044433594,289.6257019042969,290.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,29145.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905243158340454,1.0,0.0,0.0,3.251311779022217,3.251330852508545,7.053595822981151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.72119140625,0.0,1087.515380859375,1895.4371337890625,0.0,877.4075927734375,0.8044506907463074,1.0,0.0,3.0,1.0,0.0
12044040,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.5684881210327148,0.3663875758647918,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8321331739425659,0.2339964807033538,0.2226043790578842,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.854985773563385,0.2545665502548218,0.1790526062250137,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7728354334831238,0.1865707039833068,0.1780648827552795,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7992739677429199,0.2058154493570327,0.9320334792137146,285.0034484863281,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2112121582031,285.0037841796875,1.0,0.4183579087257385,1.0,1.0,0.0,1.0,-2.2545266151428223,2.254522562026977,4.089353751624003e-06,1.741687893867493,0.8895341753959656,0.8895341753959656,0.0,73.49543762207031,72.0,16404.189453125,-0.0,936.3114013671876,1.0,283.1499938964844,284.3558044433594,289.6257019042969,290.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,29145.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905243158340454,1.0,0.0,0.0,3.251311779022217,3.251330852508545,7.053595822981151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.72119140625,0.0,1087.515380859375,1895.4371337890625,0.0,877.4075927734375,0.8044506907463074,1.0,0.0,3.0,1.0,0.0
12044100,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5704931020736694,0.3657757937908172,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8331645131111145,0.2345677316188812,0.223118394613266,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8551012873649597,0.2542701363563537,0.1788277477025985,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7733967900276184,0.1866828948259353,0.1781500726938247,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7991682291030884,0.2054074555635452,0.9301183819770812,285.01251220703125,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2189636230469,285.0134582519531,1.0,0.4178913533687591,1.0,1.0,0.0,1.0,-2.251938819885254,2.251934766769409,4.079995960637461e-06,1.7396745681762695,0.8843294382095337,0.8843294382095337,0.0,73.28582000732422,72.0,16438.8984375,-0.0,932.930908203125,1.0,283.1499938964844,284.3645324707031,289.65625,290.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,29229.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920401215553284,1.0,0.0,0.0,3.2324085235595703,3.23242735862732,6.971813490963541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.722900390625,0.0,1071.4481201171875,1895.4371337890625,0.0,885.4462890625,0.8028125762939453,1.0,0.0,3.0,1.0,0.0
12044160,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.5722330212593079,0.3660065531730652,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8336533904075623,0.23518006503582,0.223679780960083,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8546309471130371,0.254016250371933,0.1786385923624038,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7734139561653137,0.1868273168802261,0.1782741844654083,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7984783053398132,0.2050257623195648,0.928364634513855,285.0220947265625,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2250671386719,285.0232238769531,1.0,0.417779266834259,1.0,1.0,0.0,1.0,-2.250703811645508,2.250699758529663,4.0755376176093705e-06,1.7387160062789917,0.8788175582885742,0.8788175582885742,0.0,73.2992935180664,75.0,16489.130859375,-0.0,931.755615234375,1.0,283.1499938964844,284.37274169921875,289.6847229003906,290.803466796875,293.1499938964844,293.1499938964844,283.1499938964844,29389.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934016108512878,1.0,0.0,0.0,3.219999313354492,3.220018148422241,6.918386930010456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.22802734375,0.0,1061.68994140625,1895.4371337890625,0.0,892.7251586914062,0.7971983551979065,1.0,0.0,3.0,1.0,0.0
12044220,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.5750837326049805,0.3683892488479614,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8334047198295593,0.2365115582942962,0.2249205410480499,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8523855805397034,0.2536212205886841,0.1783508509397506,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7722235321998596,0.1871989071369171,0.1786179989576339,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7957783937454224,0.2043268084526062,0.925230860710144,285.05224609375,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2333984375,285.0538635253906,1.0,0.4183704555034637,1.0,1.0,0.0,1.0,-2.2513561248779297,2.251352071762085,4.077910034538945e-06,1.7392325401306152,0.8685716390609741,0.8685716390609741,0.0,73.83757781982422,78.0,16584.51953125,-0.0,934.4697265625,1.0,283.1499938964844,284.4027404785156,289.738525390625,290.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,29093.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59541255235672,1.0,0.0,0.0,3.1592025756835938,3.159220933914185,6.659601581304742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.013916015625,0.0,1007.8837280273438,1895.4371337890625,0.0,903.57861328125,0.7828815579414368,1.0,0.0,3.0,1.0,0.0
12044280,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.5750837326049805,0.3683892488479614,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8334047198295593,0.2365115582942962,0.2249205410480499,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8523855805397034,0.2536212205886841,0.1783508509397506,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7722235321998596,0.1871989071369171,0.1786179989576339,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7957783937454224,0.2043268084526062,0.925230860710144,285.05224609375,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2333984375,285.0538635253906,1.0,0.4183704555034637,1.0,1.0,0.0,1.0,-2.2513561248779297,2.251352071762085,4.077910034538945e-06,1.7392325401306152,0.8685716390609741,0.8685716390609741,0.0,73.83757781982422,78.0,16584.51953125,-0.0,934.4697265625,1.0,283.1499938964844,284.4027404785156,289.738525390625,290.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,29093.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59541255235672,1.0,0.0,0.0,3.1592025756835938,3.159220933914185,6.659601581304742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.013916015625,0.0,1007.8837280273438,1895.4371337890625,0.0,903.57861328125,0.7828815579414368,1.0,0.0,3.0,1.0,0.0
12044340,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5771780610084534,0.3728758096694946,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.831865131855011,0.237979918718338,0.226311981678009,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.848801851272583,0.2533714175224304,0.1781802624464035,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7697546482086182,0.1876748204231262,0.1790817230939865,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.791690468788147,0.2037073224782943,0.92255300283432,285.090576171875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2374267578125,285.09259033203125,1.0,0.4198777079582214,1.0,1.0,0.0,1.0,-2.255549669265747,2.2555456161499023,4.093100869795308e-06,1.742509126663208,0.8589305281639099,0.8589305281639099,0.0,74.94833374023438,81.0,16689.8203125,-0.0,942.9183959960938,1.0,283.1499938964844,284.44195556640625,289.7926025390625,290.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,28459.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967163443565369,1.0,0.0,0.0,3.081500291824341,3.0815179347991943,6.33603747246525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.414306640625,0.0,940.2531127929688,1895.4371337890625,0.0,910.6812744140624,0.7644867897033691,1.0,0.0,3.0,1.0,0.0
12044400,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.5771780610084534,0.3728758096694946,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.831865131855011,0.237979918718338,0.226311981678009,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.848801851272583,0.2533714175224304,0.1781802624464035,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7697546482086182,0.1876748204231262,0.1790817230939865,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.791690468788147,0.2037073224782943,0.92255300283432,285.090576171875,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2374267578125,285.09259033203125,1.0,0.4198777079582214,1.0,1.0,0.0,1.0,-2.255549669265747,2.2555456161499023,4.093100869795308e-06,1.742509126663208,0.8589305281639099,0.8589305281639099,0.0,74.94833374023438,81.0,16689.8203125,-0.0,942.9183959960938,1.0,283.1499938964844,284.44195556640625,289.7926025390625,290.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,28459.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967163443565369,1.0,0.0,0.0,3.081500291824341,3.0815179347991943,6.33603747246525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.414306640625,0.0,940.2531127929688,1895.4371337890625,0.0,910.6812744140624,0.7644867897033691,1.0,0.0,3.0,1.0,0.0
12044460,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9990000128746032,0.5786232948303223,0.3789103329181671,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8294544816017151,0.2395730316638946,0.2278376817703247,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8443577885627747,0.2532531321048736,0.1781138926744461,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7664400935173035,0.1882437318563461,0.1796498000621795,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7866742014884949,0.2031591683626175,0.9202685952186584,285.1351013183594,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2381591796875,285.1373596191406,1.0,0.4220870733261108,1.0,1.0,0.0,1.0,-2.2624878883361816,2.262483596801758,4.118288416066207e-06,1.7479238510131836,0.850001871585846,0.850001871585846,0.0,76.5002212524414,84.0,16803.279296875,-0.0,955.858642578125,1.0,283.1499938964844,284.48797607421875,289.84869384765625,290.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,27616.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977926254272461,1.0,0.0,0.0,2.994826316833496,2.9948432445526123,5.984620656818151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.767578125,0.0,867.6387329101562,1895.4371337890625,0.0,916.5835571289062,0.7438923716545105,1.0,0.0,3.0,1.0,0.0
12044520,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9990000128746032,0.5786232948303223,0.3789103329181671,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8294544816017151,0.2395730316638946,0.2278376817703247,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8443577885627747,0.2532531321048736,0.1781138926744461,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7664400935173035,0.1882437318563461,0.1796498000621795,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7866742014884949,0.2031591683626175,0.9202685952186584,285.1351013183594,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2381591796875,285.1373596191406,1.0,0.4220870733261108,1.0,1.0,0.0,1.0,-2.2624878883361816,2.262483596801758,4.118288416066207e-06,1.7479238510131836,0.850001871585846,0.850001871585846,0.0,76.5002212524414,84.0,16803.279296875,-0.0,955.858642578125,1.0,283.1499938964844,284.48797607421875,289.84869384765625,290.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,27616.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977926254272461,1.0,0.0,0.0,2.994826316833496,2.9948432445526123,5.984620656818151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.767578125,0.0,867.6387329101562,1895.4371337890625,0.0,916.5835571289062,0.7438923716545105,1.0,0.0,3.0,1.0,0.0
12044580,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.9990000128746032,0.5795015096664429,0.386057436466217,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.8265021443367004,0.2412822395563125,0.2294854074716568,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8394232988357544,0.2532555162906647,0.1781412810087204,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7626238465309143,0.1888972669839859,0.180310383439064,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.78110271692276,0.202678382396698,0.918340265750885,285.1844482421875,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.23651123046875,285.1869506835937,1.0,0.4248334169387817,1.0,1.0,0.0,1.0,-2.271560907363892,2.271556615829468,4.151343546254793e-06,1.7550008296966553,0.8418800830841064,0.8418800830841064,0.0,78.39270782470703,87.0,16922.97265625,-0.0,972.3626098632812,1.0,283.1499938964844,284.5392761230469,289.90625,291.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,26643.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989956855773926,1.0,0.0,0.0,2.9041221141815186,2.9041380882263184,5.627598511637188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.83447265625,0.0,795.1851196289062,1895.4371337890625,0.0,923.2230224609376,0.7222622036933899,1.0,0.0,3.0,1.0,0.0
12044640,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.9990000128746032,0.5795015096664429,0.386057436466217,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.8265021443367004,0.2412822395563125,0.2294854074716568,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8394232988357544,0.2532555162906647,0.1781412810087204,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.7626238465309143,0.1888972669839859,0.180310383439064,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.78110271692276,0.202678382396698,0.918340265750885,285.1844482421875,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.23651123046875,285.1869506835937,1.0,0.4248334169387817,1.0,1.0,0.0,1.0,-2.271560907363892,2.271556615829468,4.151343546254793e-06,1.7550008296966553,0.8418800830841064,0.8418800830841064,0.0,78.39270782470703,87.0,16922.97265625,-0.0,972.3626098632812,1.0,283.1499938964844,284.5392761230469,289.90625,291.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,26643.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989956855773926,1.0,0.0,0.0,2.9041221141815186,2.9041380882263184,5.627598511637188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.83447265625,0.0,795.1851196289062,1895.4371337890625,0.0,923.2230224609376,0.7222622036933899,1.0,0.0,3.0,1.0,0.0
12044700,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.9990000128746032,0.5797491073608398,0.3899416029453277,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8249001502990723,0.2421784698963165,0.2303516417741775,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.8368569016456604,0.253299206495285,0.1781869828701019,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7606101036071777,0.1892538368701934,0.1806721091270446,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.778200626373291,0.2024627178907394,0.9175004959106444,285.2125244140625,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.23504638671875,285.21539306640625,1.0,0.4263670742511749,1.0,1.0,0.0,1.0,-2.276746988296509,2.276742696762085,4.170298780081794e-06,1.7590447664260864,0.8383275866508484,0.8383275866508484,0.0,79.44207763671875,87.0,16976.427734375,-0.0,981.7258911132812,1.0,283.1499938964844,284.5694274902344,289.9350280761719,291.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,25999.0234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996721386909485,1.0,0.0,0.0,2.850332975387573,2.850348234176636,5.421063633548329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.3828125,0.0,753.7610473632812,1895.4371337890625,0.0,926.9760131835938,0.7121495008468628,1.0,0.0,3.0,1.0,0.0
12044760,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.9990000128746032,0.5798741579055786,0.3939842879772186,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.8232505917549133,0.2431026399135589,0.2312475740909576,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.8342627882957458,0.2533709108829498,0.1782550066709518,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.758564829826355,0.1896301954984665,0.1810556054115295,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23687744140625,0.7752649188041687,0.2022641599178314,0.9167507290840148,285.2376708984375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23321533203125,285.2403564453125,1.0,0.427992582321167,1.0,1.0,0.0,1.0,-2.282320499420166,2.2823164463043213,4.190719664620701e-06,1.7633901834487915,0.8346608281135559,0.8346608281135559,0.0,80.54950714111328,90.0,17047.4921875,-0.0,991.7537841796876,1.0,283.1499938964844,284.5947265625,289.9642639160156,291.1168518066406,293.1499938964844,293.1499938964844,283.1499938964844,25593.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004570722579956,1.0,0.0,0.0,2.8127317428588867,2.81274676322937,5.278980097500607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.2646484375,0.0,725.9110717773438,1895.4371337890625,0.0,931.3480224609376,0.7003794312477112,1.0,0.0,3.0,1.0,0.0
12044820,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.9990000128746032,0.5798607468605042,0.4003594815731048,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8206914663314819,0.2445573657751083,0.2326575964689254,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.830305278301239,0.2535294890403747,0.1783936619758606,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7554395198822021,0.190237283706665,0.1816731691360473,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7707906365394592,0.2019935101270675,0.9157559871673584,285.2818298339844,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.23004150390625,285.2846984863281,1.0,0.430603563785553,1.0,1.0,0.0,1.0,-2.2913851737976074,2.291380882263184,4.224041276756907e-06,1.770455837249756,0.8300911784172058,0.8300911784172058,0.0,82.32483673095703,90.0,17139.21875,-0.0,1008.0592041015624,1.0,283.1499938964844,284.6411437988281,290.0079040527344,291.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,24682.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016978025436401,1.0,0.0,0.0,2.7391247749328613,2.7391390800476074,5.006301080356934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.472412109375,0.0,672.7095336914062,1895.4371337890625,0.0,938.2954711914062,0.6855660676956177,1.0,0.0,3.0,1.0,0.0
12044880,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.579804003238678,0.4024176895618438,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.8198792338371277,0.245028555393219,0.2331157773733139,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8290603756904602,0.2535909116268158,0.178446888923645,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.7544580698013306,0.1904371231794357,0.1818774342536926,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7693859934806824,0.2019153833389282,0.9154819250106812,285.2943725585937,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2289428710937,285.29718017578125,1.0,0.4314596951007843,1.0,1.0,0.0,1.0,-2.2943878173828125,2.2943835258483887,4.235109827277483e-06,1.7727961540222168,0.8284032344818115,0.8284032344818115,0.0,82.90572357177734,93.0,17174.865234375,-0.0,1013.458740234375,1.0,283.1499938964844,284.6537780761719,290.0218505859375,291.1826171875,293.1499938964844,293.1499938964844,283.1499938964844,24486.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021369695663452,1.0,0.0,0.0,2.722093343734741,2.722107410430908,4.944238298776327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.7548828125,0.0,660.8529052734375,1895.4371337890625,0.0,940.7648315429688,0.678573727607727,1.0,0.0,3.0,1.0,0.0
12044940,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,0.5793305039405823,0.4111660420894623,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.8165043592453003,0.2470590770244598,0.2350877970457077,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.8239206075668335,0.2539120316505432,0.1787135899066925,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.750431478023529,0.1913163810968399,0.1827728897333145,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.7636191248893738,0.2016337811946869,0.914535403251648,285.3538513183594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2242126464844,285.3567810058594,1.0,0.4351644217967987,1.0,1.0,0.0,1.0,-2.307523727416992,2.3075194358825684,4.283707312424667e-06,1.7830324172973633,0.8231906294822693,0.8231906294822693,0.0,85.41566467285156,96.0,17304.455078125,-0.0,1037.111083984375,1.0,283.1499938964844,284.7157287597656,290.07879638671875,291.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,23348.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039516925811768,1.0,0.0,0.0,2.6338343620300293,2.63384747505188,4.628819283425401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.20068359375,0.0,600.924072265625,1895.4371337890625,0.0,951.0270385742188,0.6572206616401672,1.0,0.0,3.0,1.0,0.0
12045000,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.9990000128746032,0.5793305039405823,0.4111660420894623,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.8165043592453003,0.2470590770244598,0.2350877970457077,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.8239206075668335,0.2539120316505432,0.1787135899066925,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.750431478023529,0.1913163810968399,0.1827728897333145,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.7636191248893738,0.2016337811946869,0.914535403251648,285.3538513183594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2242126464844,285.3567810058594,1.0,0.4351644217967987,1.0,1.0,0.0,1.0,-2.307523727416992,2.3075194358825684,4.283707312424667e-06,1.7830324172973633,0.8231906294822693,0.8231906294822693,0.0,85.41566467285156,96.0,17304.455078125,-0.0,1037.111083984375,1.0,283.1499938964844,284.7157287597656,290.07879638671875,291.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,23348.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039516925811768,1.0,0.0,0.0,2.6338343620300293,2.63384747505188,4.628819283425401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.20068359375,0.0,600.924072265625,1895.4371337890625,0.0,951.0270385742188,0.6572206616401672,1.0,0.0,3.0,1.0,0.0
12045060,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.9990000128746032,0.5784831047058105,0.4200825989246368,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.8132021427154541,0.2491922080516815,0.2371601909399032,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.8188953399658203,0.2543298304080963,0.1790507584810257,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7465672492980957,0.1922656148672104,0.1837382614612579,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.758066713809967,0.2014198899269104,0.9139071702957152,285.41583251953125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2196350097656,285.4188232421875,1.0,0.439050018787384,1.0,1.0,0.0,1.0,-2.321533679962158,2.3215293884277344,4.335855919634923e-06,1.7939473390579224,0.8190941214561462,0.8190941214561462,0.0,88.04232025146484,99.0,17435.5859375,-0.0,1062.41357421875,1.0,283.1499938964844,284.7801513671875,290.13507080078125,291.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,22191.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058252453804016,1.0,0.0,0.0,2.5487022399902344,2.5487148761749268,4.3344257960598043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.56591796875,0.0,546.2274169921875,1895.4371337890625,0.0,961.7196044921876,0.6364879012107849,1.0,0.0,3.0,1.0,0.0
12045120,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.9990000128746032,0.5784831047058105,0.4200825989246368,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.8132021427154541,0.2491922080516815,0.2371601909399032,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.8188953399658203,0.2543298304080963,0.1790507584810257,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7465672492980957,0.1922656148672104,0.1837382614612579,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.758066713809967,0.2014198899269104,0.9139071702957152,285.41583251953125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2196350097656,285.4188232421875,1.0,0.439050018787384,1.0,1.0,0.0,1.0,-2.321533679962158,2.3215293884277344,4.335855919634923e-06,1.7939473390579224,0.8190941214561462,0.8190941214561462,0.0,88.04232025146484,99.0,17435.5859375,-0.0,1062.41357421875,1.0,283.1499938964844,284.7801513671875,290.13507080078125,291.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,22191.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058252453804016,1.0,0.0,0.0,2.5487022399902344,2.5487148761749268,4.3344257960598043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.56591796875,0.0,546.2274169921875,1895.4371337890625,0.0,961.7196044921876,0.6364879012107849,1.0,0.0,3.0,1.0,0.0
12045180,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9990000128746032,0.5772737860679626,0.4290583431720733,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8100228905677795,0.2514267265796661,0.2393307387828827,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8140009045600891,0.2548409700393677,0.1794552505016327,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.7429144382476807,0.1932832449674606,0.1847709417343139,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7527913451194763,0.2012746781110763,0.9135967493057252,285.47998046875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2157897949219,285.4830627441406,1.0,0.4430738985538482,1.0,1.0,0.0,1.0,-2.336276292800904,2.3362720012664795,4.391086804389488e-06,1.805430889129639,0.8161790370941162,0.8161790370941162,0.0,90.7567901611328,102.0,17567.703125,-0.0,1089.147216796875,1.0,283.1499938964844,284.8467102050781,290.1908264160156,291.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,21022.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077134609222412,1.0,0.0,0.0,2.467151165008545,2.4671630859375,4.061485583406466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.858154296875,0.0,496.6107482910156,1895.4371337890625,0.0,972.594970703125,0.6164755821228027,1.0,0.0,3.0,1.0,0.0
12045240,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9990000128746032,0.5772737860679626,0.4290583431720733,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8100228905677795,0.2514267265796661,0.2393307387828827,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8140009045600891,0.2548409700393677,0.1794552505016327,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.7429144382476807,0.1932832449674606,0.1847709417343139,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7527913451194763,0.2012746781110763,0.9135967493057252,285.47998046875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2157897949219,285.4830627441406,1.0,0.4430738985538482,1.0,1.0,0.0,1.0,-2.336276292800904,2.3362720012664795,4.391086804389488e-06,1.805430889129639,0.8161790370941162,0.8161790370941162,0.0,90.7567901611328,102.0,17567.703125,-0.0,1089.147216796875,1.0,283.1499938964844,284.8467102050781,290.1908264160156,291.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,21022.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077134609222412,1.0,0.0,0.0,2.467151165008545,2.4671630859375,4.061485583406466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.858154296875,0.0,496.6107482910156,1895.4371337890625,0.0,972.594970703125,0.6164755821228027,1.0,0.0,3.0,1.0,0.0
12045300,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.9990000128746032,0.5765314698219299,0.4335456192493438,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.808487057685852,0.2525816559791565,0.2404512166976928,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8115981817245483,0.2551306188106537,0.1796810030937194,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7411731481552124,0.1938172131776809,0.1853110492229461,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.750265896320343,0.2012281268835067,0.9135571122169496,285.515380859375,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.21435546875,285.5187683105469,1.0,0.4451273381710052,1.0,1.0,0.0,1.0,-2.3438849449157715,2.343880653381348,4.419733613758581e-06,1.811356782913208,0.8153360486030579,0.8153360486030579,0.0,92.140380859375,102.0,17622.068359375,-0.0,1102.9969482421875,1.0,283.1499938964844,284.88427734375,290.2182312011719,291.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,20314.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086307764053345,1.0,0.0,0.0,2.419872045516968,2.419883251190185,3.907312589035428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96875,0.0,469.0508117675781,1895.4371337890625,0.0,977.9138793945312,0.607586145401001,1.0,0.0,3.0,1.0,0.0
12045360,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9990000128746032,0.575691282749176,0.4380125701427459,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8070002794265747,0.2537619471549988,0.2415979206562042,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8092318177223206,0.2554427981376648,0.1799245625734329,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.7394986152648926,0.1943680495023727,0.1858689486980438,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7478268146514893,0.2012013643980026,0.9136090278625488,285.54608154296875,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.2119140625,285.5491943359375,1.0,0.4472047090530395,1.0,1.0,0.0,1.0,-2.351653575897217,2.351649284362793,4.449082553037442e-06,1.8174066543579104,0.8145125508308411,0.8145125508308411,0.0,93.53648376464844,105.0,17700.58984375,-0.0,1117.1568603515625,1.0,283.1499938964844,284.9150390625,290.24615478515625,291.4408264160156,293.1499938964844,293.1499938964844,283.1499938964844,19849.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095993518829346,1.0,0.0,0.0,2.389449119567871,2.389460325241089,3.80968401714199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.09228515625,0.0,451.7919921875,1895.4371337890625,0.0,983.5556030273438,0.6002429127693176,1.0,0.0,3.0,1.0,0.0
12045420,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.5736144185066223,0.4469057619571686,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8041344881057739,0.2561666369438171,0.2439425438642501,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8045395016670227,0.2560960948467254,0.1804405450820922,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7363019585609436,0.1954944431781768,0.1870163679122924,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.7431749701499939,0.2011971920728683,0.9139512777328492,285.599853515625,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.204833984375,285.6024780273437,1.0,0.4514176845550537,1.0,1.0,0.0,1.0,-2.367562770843506,2.367558240890503,4.509502559812972e-06,1.8297959566116333,0.8138637542724609,0.8138637542724609,0.0,96.36782836914062,108.0,17875.845703125,-0.0,1146.31103515625,1.0,283.1499938964844,284.96710205078125,290.3030700683594,291.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118934154510498,1.0,0.0,0.0,2.3454694747924805,2.34548020362854,3.6707345429931593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.17578125,0.0,427.565185546875,1895.4371337890625,0.0,997.02099609375,0.5896044373512268,1.0,0.0,3.0,1.0,0.0
12045480,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.5736144185066223,0.4469057619571686,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8041344881057739,0.2561666369438171,0.2439425438642501,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8045395016670227,0.2560960948467254,0.1804405450820922,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7363019585609436,0.1954944431781768,0.1870163679122924,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.7431749701499939,0.2011971920728683,0.9139512777328492,285.599853515625,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.204833984375,285.6024780273437,1.0,0.4514176845550537,1.0,1.0,0.0,1.0,-2.367562770843506,2.367558240890503,4.509502559812972e-06,1.8297959566116333,0.8138637542724609,0.8138637542724609,0.0,96.36782836914062,108.0,17875.845703125,-0.0,1146.31103515625,1.0,283.1499938964844,284.96710205078125,290.3030700683594,291.50885009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118934154510498,1.0,0.0,0.0,2.3454694747924805,2.34548020362854,3.6707345429931593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.17578125,0.0,427.565185546875,1895.4371337890625,0.0,997.02099609375,0.5896044373512268,1.0,0.0,3.0,1.0,0.0
