time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.9990000128746032,0.5708557367324829,0.4557619988918304,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.8014203310012817,0.2586132884025574,0.2463321536779403,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7999593615531921,0.2567682266235351,0.1809741407632827,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7332608103752136,0.1966379135847091,0.188185304403305,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.7387752532958984,0.2012401521205902,0.9145318269729614,285.64569091796875,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2003479003906,285.6479187011719,1.0,0.4556875228881836,1.0,1.0,0.0,1.0,-2.383815050125122,2.383810520172119,4.571666067931801e-06,1.84245240688324,0.8141981959342957,0.8141981959342957,0.0,99.25078582763672,111.0,18071.578125,-0.0,1176.427978515625,1.0,283.1499938964844,285.00933837890625,290.3602600097656,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18727.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147381663322449,1.0,0.0,0.0,2.3183858394622803,2.3183963298797607,3.5864502478943905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.152587890625,0.0,412.8616638183594,1895.4371337890625,0.0,1013.9180297851562,0.5829809308052063,1.0,0.0,3.0,1.0,0.0
12045600,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.9990000128746032,0.5708557367324829,0.4557619988918304,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.8014203310012817,0.2586132884025574,0.2463321536779403,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7999593615531921,0.2567682266235351,0.1809741407632827,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.7332608103752136,0.1966379135847091,0.188185304403305,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.7387752532958984,0.2012401521205902,0.9145318269729614,285.64569091796875,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2003479003906,285.6479187011719,1.0,0.4556875228881836,1.0,1.0,0.0,1.0,-2.383815050125122,2.383810520172119,4.571666067931801e-06,1.84245240688324,0.8141981959342957,0.8141981959342957,0.0,99.25078582763672,111.0,18071.578125,-0.0,1176.427978515625,1.0,283.1499938964844,285.00933837890625,290.3602600097656,291.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18727.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147381663322449,1.0,0.0,0.0,2.3183858394622803,2.3183963298797607,3.5864502478943905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.152587890625,0.0,412.8616638183594,1895.4371337890625,0.0,1013.9180297851562,0.5829809308052063,1.0,0.0,3.0,1.0,0.0
12045660,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.9990000128746032,0.5673422813415527,0.4645818471908569,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7988472580909729,0.2610910534858703,0.2487549185752868,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7955321073532104,0.2574491202831268,0.1815163940191269,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7303459048271179,0.19778773188591,0.1893640458583831,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7345810532569885,0.2013049274682998,0.9152626991271972,285.684814453125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1998291015625,285.68670654296875,1.0,0.4599916040897369,1.0,1.0,0.0,1.0,-2.4002668857574463,2.400262355804444,4.635046025214251e-06,1.8552653789520264,0.8154216408729553,0.8154216408729553,0.0,102.18060302734376,99.0,18276.626953125,-0.0,1207.3453369140625,1.0,283.1499938964844,285.04364013671875,290.4154663085937,291.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18409.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184151768684387,1.0,0.0,0.0,2.303180456161499,2.3031907081604004,3.539559827459016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.0244140625,0.0,404.44573974609375,1895.4371337890625,0.0,1036.081787109375,0.5791618227958679,1.0,0.0,3.0,1.0,0.0
12045720,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.9990000128746032,0.5673422813415527,0.4645818471908569,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7988472580909729,0.2610910534858703,0.2487549185752868,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7955321073532104,0.2574491202831268,0.1815163940191269,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.7303459048271179,0.19778773188591,0.1893640458583831,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.7345810532569885,0.2013049274682998,0.9152626991271972,285.684814453125,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.1998291015625,285.68670654296875,1.0,0.4599916040897369,1.0,1.0,0.0,1.0,-2.4002668857574463,2.400262355804444,4.635046025214251e-06,1.8552653789520264,0.8154216408729553,0.8154216408729553,0.0,102.18060302734376,99.0,18276.626953125,-0.0,1207.3453369140625,1.0,283.1499938964844,285.04364013671875,290.4154663085937,291.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,18409.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184151768684387,1.0,0.0,0.0,2.303180456161499,2.3031907081604004,3.539559827459016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.0244140625,0.0,404.44573974609375,1895.4371337890625,0.0,1036.081787109375,0.5791618227958679,1.0,0.0,3.0,1.0,0.0
12045780,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9990000128746032,0.5647222995758057,0.4608814418315887,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.8035538196563721,0.2635491192340851,0.251040518283844,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7983627319335938,0.2580920755863189,0.1819439977407455,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7333624362945557,0.1988976150751114,0.1903846114873886,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7363808751106262,0.2013116031885147,0.9151838421821594,285.7085876464844,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040405273437,285.7092590332031,1.0,0.4587612748146057,1.0,1.0,0.0,1.0,-2.400232553482056,2.4002277851104736,4.635475761460839e-06,1.855541110038757,0.8172159790992737,0.8172159790992737,0.0,101.17691802978516,87.0,18387.755859375,-0.0,1203.190673828125,1.0,283.1499938964844,285.0628967285156,290.46270751953125,291.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,18186.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228333115577698,1.0,0.0,0.0,2.2963240146636963,2.2963342666625977,3.518517246448028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.225341796875,0.0,400.31243896484375,1895.4371337890625,0.0,1063.1885986328125,0.5773151516914368,1.0,0.0,3.0,1.0,0.0
12045840,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9990000128746032,0.5647222995758057,0.4608814418315887,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.8035538196563721,0.2635491192340851,0.251040518283844,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.7983627319335938,0.2580920755863189,0.1819439977407455,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7333624362945557,0.1988976150751114,0.1903846114873886,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.7363808751106262,0.2013116031885147,0.9151838421821594,285.7085876464844,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2040405273437,285.7092590332031,1.0,0.4587612748146057,1.0,1.0,0.0,1.0,-2.400232553482056,2.4002277851104736,4.635475761460839e-06,1.855541110038757,0.8172159790992737,0.8172159790992737,0.0,101.17691802978516,87.0,18387.755859375,-0.0,1203.190673828125,1.0,283.1499938964844,285.0628967285156,290.46270751953125,291.7077331542969,293.1499938964844,293.1499938964844,283.1499938964844,18186.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228333115577698,1.0,0.0,0.0,2.2963240146636963,2.2963342666625977,3.518517246448028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.225341796875,0.0,400.31243896484375,1895.4371337890625,0.0,1063.1885986328125,0.5773151516914368,1.0,0.0,3.0,1.0,0.0
12045900,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9990000128746032,0.5646459460258484,0.455051988363266,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.808221161365509,0.2647677361965179,0.2521300911903381,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.8021109104156494,0.2583963572978973,0.182113915681839,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7367942333221436,0.1994374692440033,0.1908364593982696,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.7392165064811707,0.2013037055730819,0.91485995054245,285.7138366699219,285.58984375,293.30810546875,287.4607238769531,293.306884765625,297.2068176269531,285.7141418457031,1.0,0.4566559791564941,1.0,1.0,0.0,1.0,-2.3949012756347656,2.3948967456817627,4.615078978531528e-06,1.8514928817749023,0.8183092474937439,0.8183092474937439,0.0,99.42838287353516,87.0,18407.669921875,-0.0,1189.8753662109375,1.0,283.1499938964844,285.0666809082031,290.4814147949219,291.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18110.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248655915260315,1.0,0.0,0.0,2.294980525970459,2.2949907779693604,3.514401782922505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.260009765625,0.0,399.3534851074219,1895.4371337890625,0.0,1075.8294677734375,0.5769028663635254,1.0,0.0,3.0,1.0,0.0
12045960,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.9990000128746032,0.5655449628829956,0.4470552802085876,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8140350580215454,0.2659811675548553,0.2531923055648803,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.8071984648704529,0.2586901485919952,0.1822600960731506,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.7413825988769531,0.1999690234661102,0.191258043050766,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.715576171875,0.7432210445404053,0.2013011574745178,0.914437174797058,285.7156066894531,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2097473144531,285.7155456542969,1.0,0.4537118971347809,1.0,1.0,0.0,1.0,-2.386749029159546,2.386744499206543,4.583876943797804e-06,1.8452465534210205,0.8192862272262573,0.8192862272262573,0.0,97.03494262695312,90.0,18409.220703125,-0.0,1170.7630615234375,1.0,283.1499938964844,285.0673217773437,290.4969482421875,291.74908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18037.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265333890914917,1.0,0.0,0.0,2.2951180934906006,2.295128345489502,3.514822992656264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.634521484375,0.0,399.0683288574219,1895.4371337890625,0.0,1086.2828369140625,0.5768197774887085,1.0,0.0,3.0,1.0,0.0
12046020,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.5681222677230835,0.4397994875907898,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8201620578765869,0.268041580915451,0.2550509870052337,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8120023012161255,0.2591930031776428,0.1825521737337112,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7461625933647156,0.2008749991655349,0.1920334696769714,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7470076680183411,0.2013388723134994,0.914179801940918,285.7191467285156,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.21588134765625,285.719482421875,1.0,0.4517315328121185,1.0,1.0,0.0,1.0,-2.381225347518921,2.381220817565918,4.562491085380316e-06,1.840848088264465,0.8213844299316406,0.8213844299316406,0.0,94.94850158691406,90.0,18448.068359375,-0.0,1156.0042724609375,1.0,283.1499938964844,285.0692443847656,290.5185546875,291.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17949.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285346150398254,1.0,0.0,0.0,2.2969820499420166,2.296992063522339,3.520534050949209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.76123046875,0.0,399.49114990234375,1895.4371337890625,0.0,1098.9210205078125,0.5770959258079529,1.0,0.0,3.0,1.0,0.0
12046080,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.9990000128746032,0.5686243176460266,0.4388963580131531,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201843261719,0.8210543990135193,0.2684366405010223,0.2554129064083099,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.812630295753479,0.2592896521091461,0.1826123893260955,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7468392848968506,0.2010483294725418,0.1921875923871994,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7474950551986694,0.2013491988182068,0.9141765832901,285.72021484375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.2172241210937,285.7205810546875,1.0,0.4515125453472137,1.0,1.0,0.0,1.0,-2.3808279037475586,2.380823373794556,4.560965862765443e-06,1.840537667274475,0.8216227293014526,0.8216227293014526,0.0,94.70066833496094,93.0,18459.3203125,-0.0,1154.5484619140625,1.0,283.1499938964844,285.0698547363281,290.5223999023437,291.7786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17932.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288344264030457,1.0,0.0,0.0,2.297663688659668,2.2976739406585693,3.522624183460721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.2705078125,0.0,399.71820068359375,1895.4371337890625,0.0,1100.8233642578125,0.5772202014923096,1.0,0.0,3.0,1.0,0.0
12046140,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.9990000128746032,0.5714302659034729,0.4357509016990661,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8252029418945312,0.2709227204322815,0.2577168345451355,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8150820136070251,0.2598999738693237,0.1830116957426071,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7497828006744385,0.2021338939666748,0.1931793093681335,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7492494583129883,0.2014174163341522,0.9143229722976683,285.7276916503906,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2258605957031,285.7281188964844,1.0,0.4511249363422394,1.0,1.0,0.0,1.0,-2.381659984588623,2.38165545463562,4.564153641695157e-06,1.841184377670288,0.8242939114570618,0.8242939114570618,0.0,93.91156768798828,96.0,18544.453125,-0.0,1152.291748046875,1.0,283.1499938964844,285.0740661621094,290.5460205078125,291.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305292844772339,1.0,0.0,0.0,2.3031439781188965,2.303154230117798,3.539448130140954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.22802734375,0.0,401.8137817382813,1895.4371337890625,0.0,1111.6195068359375,0.5783077478408813,1.0,0.0,3.0,1.0,0.0
12046200,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.9990000128746032,0.5714302659034729,0.4357509016990661,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8252029418945312,0.2709227204322815,0.2577168345451355,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8150820136070251,0.2598999738693237,0.1830116957426071,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7497828006744385,0.2021338939666748,0.1931793093681335,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.7492494583129883,0.2014174163341522,0.9143229722976683,285.7276916503906,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2258605957031,285.7281188964844,1.0,0.4511249363422394,1.0,1.0,0.0,1.0,-2.381659984588623,2.38165545463562,4.564153641695157e-06,1.841184377670288,0.8242939114570618,0.8242939114570618,0.0,93.91156768798828,96.0,18544.453125,-0.0,1152.291748046875,1.0,283.1499938964844,285.0740661621094,290.5460205078125,291.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305292844772339,1.0,0.0,0.0,2.3031439781188965,2.303154230117798,3.539448130140954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.22802734375,0.0,401.8137817382813,1895.4371337890625,0.0,1111.6195068359375,0.5783077478408813,1.0,0.0,3.0,1.0,0.0
12046260,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5732961297035217,0.4360382556915283,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.8273764252662659,0.2734327912330627,0.2600794434547424,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8155228495597839,0.2605190277099609,0.1834431588649749,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7508998513221741,0.2032186985015869,0.1942064464092254,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7491692900657654,0.2014785408973693,0.9146196842193604,285.7358093261719,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2325134277344,285.7362365722656,1.0,0.4520680606365204,1.0,1.0,0.0,1.0,-2.386949062347412,2.38694429397583,4.584463567880448e-06,1.8453038930892944,0.8272383809089661,0.8272383809089661,0.0,94.1536865234375,99.0,18648.865234375,-0.0,1159.283203125,1.0,283.1499938964844,285.0784606933594,290.5682373046875,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17796.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324417591094971,1.0,0.0,0.0,2.3108339309692383,2.31084418296814,3.563123414096481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.71728515625,0.0,405.0068359375,1895.4371337890625,0.0,1123.889404296875,0.5799113512039185,1.0,0.0,3.0,1.0,0.0
12046320,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.9990000128746032,0.5732961297035217,0.4360382556915283,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.8273764252662659,0.2734327912330627,0.2600794434547424,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8155228495597839,0.2605190277099609,0.1834431588649749,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7508998513221741,0.2032186985015869,0.1942064464092254,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7491692900657654,0.2014785408973693,0.9146196842193604,285.7358093261719,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2325134277344,285.7362365722656,1.0,0.4520680606365204,1.0,1.0,0.0,1.0,-2.386949062347412,2.38694429397583,4.584463567880448e-06,1.8453038930892944,0.8272383809089661,0.8272383809089661,0.0,94.1536865234375,99.0,18648.865234375,-0.0,1159.283203125,1.0,283.1499938964844,285.0784606933594,290.5682373046875,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17796.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324417591094971,1.0,0.0,0.0,2.3108339309692383,2.31084418296814,3.563123414096481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.71728515625,0.0,405.0068359375,1895.4371337890625,0.0,1123.889404296875,0.5799113512039185,1.0,0.0,3.0,1.0,0.0
12046380,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9990000128746032,0.5740026235580444,0.4388333559036255,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8281017541885376,0.2759618461132049,0.2624862492084503,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8145045638084412,0.2611444294452667,0.1838981956243515,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7506579160690308,0.2042986303567886,0.195255234837532,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7477456331253052,0.2015352547168731,0.9150089025497437,285.7440185546875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2351989746094,285.7444763183594,1.0,0.4539779126644134,1.0,1.0,0.0,1.0,-2.395470142364502,2.39546537399292,4.6172808652045205e-06,1.851939558982849,0.8304101824760437,0.8304101824760437,0.0,95.14972686767578,102.0,18765.486328125,-0.0,1173.076904296875,1.0,283.1499938964844,285.0826721191406,290.5872497558594,291.8632202148437,293.1499938964844,293.1499938964844,283.1499938964844,17751.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348711848258972,1.0,0.0,0.0,2.32021164894104,2.3202219009399414,3.5921013363804377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.95166015625,0.0,409.0542907714844,1895.4371337890625,0.0,1139.608154296875,0.5819094181060791,1.0,0.0,3.0,1.0,0.0
12046440,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9990000128746032,0.5740026235580444,0.4388333559036255,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8281017541885376,0.2759618461132049,0.2624862492084503,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.8145045638084412,0.2611444294452667,0.1838981956243515,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7506579160690308,0.2042986303567886,0.195255234837532,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7477456331253052,0.2015352547168731,0.9150089025497437,285.7440185546875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2351989746094,285.7444763183594,1.0,0.4539779126644134,1.0,1.0,0.0,1.0,-2.395470142364502,2.39546537399292,4.6172808652045205e-06,1.851939558982849,0.8304101824760437,0.8304101824760437,0.0,95.14972686767578,102.0,18765.486328125,-0.0,1173.076904296875,1.0,283.1499938964844,285.0826721191406,290.5872497558594,291.8632202148437,293.1499938964844,293.1499938964844,283.1499938964844,17751.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348711848258972,1.0,0.0,0.0,2.32021164894104,2.3202219009399414,3.5921013363804377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.95166015625,0.0,409.0542907714844,1895.4371337890625,0.0,1139.608154296875,0.5819094181060791,1.0,0.0,3.0,1.0,0.0
12046500,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.9990000128746032,0.5739161372184753,0.4409396052360534,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.828059732913971,0.2772326469421386,0.2637029886245727,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8135862946510315,0.2614588737487793,0.1841324716806411,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7501575350761414,0.2048362642526626,0.1957848370075225,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7466683983802795,0.2015646249055862,0.91523939371109,285.7480773925781,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2351379394531,285.74853515625,1.0,0.455208271741867,1.0,1.0,0.0,1.0,-2.400655746459961,2.400650978088379,4.637309302779613e-06,1.855976700782776,0.8321307897567749,0.8321307897567749,0.0,95.86451721191406,102.0,18826.49609375,-0.0,1181.958740234375,1.0,283.1499938964844,285.084716796875,290.5950927734375,291.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,17737.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362706422805786,1.0,0.0,0.0,2.325298309326172,2.325308561325073,3.607868563904049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.7587890625,0.0,411.3138427734375,1895.4371337890625,0.0,1148.7296142578125,0.5830088257789612,1.0,0.0,3.0,1.0,0.0
12046560,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.9990000128746032,0.5735270380973816,0.4434430599212646,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.827795684337616,0.2785077393054962,0.2649279832839966,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8124398589134216,0.2617743909358978,0.1843705922365188,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7494502067565918,0.2053721845149994,0.1963170170783996,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.7453964948654175,0.2015952169895172,0.9154951572418212,285.7520446777344,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.234375,285.7524719238281,1.0,0.4565945863723755,1.0,1.0,0.0,1.0,-2.40636682510376,2.4063620567321777,4.659419118979713e-06,1.8604223728179927,0.8337653279304504,0.8337653279304504,0.0,96.7035140991211,105.0,18889.484375,-0.0,1191.9932861328125,1.0,283.1499938964844,285.0865478515625,290.6016845703125,291.88629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17716.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637760579586029,1.0,0.0,0.0,2.3308968544006348,2.3309073448181152,3.62526293429255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.3583984375,0.0,413.7828369140625,1895.4371337890625,0.0,1158.49365234375,0.5842131972312927,1.0,0.0,3.0,1.0,0.0
12046620,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.9990000128746032,0.5719792246818542,0.4493142366409302,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.8268000483512878,0.2810681462287903,0.267397403717041,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8096493482589722,0.2624070346355438,0.1848552525043487,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7476061582565308,0.2064384967088699,0.1973858624696731,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7424572706222534,0.2016552239656448,0.9160546064376832,285.7596435546875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.23211669921875,285.76007080078125,1.0,0.4597072303295135,1.0,1.0,0.0,1.0,-2.41892409324646,2.418919563293457,4.708220330940094e-06,1.870194911956787,0.8372500538825989,0.8372500538825989,0.0,98.66056823730467,108.0,19016.93359375,-0.0,1214.67236328125,1.0,283.1499938964844,285.0899963378906,290.6114196777344,291.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17690.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409155130386353,1.0,0.0,0.0,2.3425159454345703,2.342526197433472,3.661494929474429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.7138671875,0.0,419.02838134765625,1895.4371337890625,0.0,1179.3489990234375,0.5867400765419006,1.0,0.0,3.0,1.0,0.0
12046680,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.9990000128746032,0.5719792246818542,0.4493142366409302,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.8268000483512878,0.2810681462287903,0.267397403717041,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8096493482589722,0.2624070346355438,0.1848552525043487,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7476061582565308,0.2064384967088699,0.1973858624696731,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7424572706222534,0.2016552239656448,0.9160546064376832,285.7596435546875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.23211669921875,285.76007080078125,1.0,0.4597072303295135,1.0,1.0,0.0,1.0,-2.41892409324646,2.418919563293457,4.708220330940094e-06,1.870194911956787,0.8372500538825989,0.8372500538825989,0.0,98.66056823730467,108.0,19016.93359375,-0.0,1214.67236328125,1.0,283.1499938964844,285.0899963378906,290.6114196777344,291.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17690.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409155130386353,1.0,0.0,0.0,2.3425159454345703,2.342526197433472,3.661494929474429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.7138671875,0.0,419.02838134765625,1895.4371337890625,0.0,1179.3489990234375,0.5867400765419006,1.0,0.0,3.0,1.0,0.0
12046740,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.9990000128746032,0.569490909576416,0.4560916721820831,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.8253372311592102,0.2836393415927887,0.2698882520198822,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8063229918479919,0.2630396485328674,0.185348093509674,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.7453427910804749,0.2074954509735107,0.1984568834304809,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7391330003738403,0.2017004489898681,0.916617751121521,285.7666931152344,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2306213378906,285.76708984375,1.0,0.4631703495979309,1.0,1.0,0.0,1.0,-2.432613611221313,2.4326088428497314,4.761714535561623e-06,1.8808449506759644,0.8408163785934448,0.8408163785934448,0.0,100.92171478271484,111.0,19145.01171875,-0.0,1240.1702880859375,1.0,283.1499938964844,285.0929260253906,290.6167297363281,291.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,17672.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441657543182373,1.0,0.0,0.0,2.354809284210205,2.354819774627685,3.700026809383417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.97998046875,0.0,424.6716613769531,1895.4371337890625,0.0,1201.0863037109375,0.5894284248352051,1.0,0.0,3.0,1.0,0.0
12046800,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.9990000128746032,0.569490909576416,0.4560916721820831,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.8253372311592102,0.2836393415927887,0.2698882520198822,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.8063229918479919,0.2630396485328674,0.185348093509674,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.7453427910804749,0.2074954509735107,0.1984568834304809,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.7391330003738403,0.2017004489898681,0.916617751121521,285.7666931152344,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2306213378906,285.76708984375,1.0,0.4631703495979309,1.0,1.0,0.0,1.0,-2.432613611221313,2.4326088428497314,4.761714535561623e-06,1.8808449506759644,0.8408163785934448,0.8408163785934448,0.0,100.92171478271484,111.0,19145.01171875,-0.0,1240.1702880859375,1.0,283.1499938964844,285.0929260253906,290.6167297363281,291.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,17672.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441657543182373,1.0,0.0,0.0,2.354809284210205,2.354819774627685,3.700026809383417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.97998046875,0.0,424.6716613769531,1895.4371337890625,0.0,1201.0863037109375,0.5894284248352051,1.0,0.0,3.0,1.0,0.0
12046860,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.9990000128746032,0.5661749839782715,0.4635360836982727,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.823555052280426,0.2862162888050079,0.2723939418792724,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.8026081323623657,0.2636689245700836,0.1858453005552292,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.7428049445152283,0.2085395902395248,0.1995248943567276,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.7355457544326782,0.201710969209671,0.9170874357223512,285.7731018066406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23101806640625,285.7734680175781,1.0,0.466876208782196,1.0,1.0,0.0,1.0,-2.447011709213257,2.447006940841675,4.818309207621496e-06,1.892042875289917,0.8444250226020813,0.8444250226020813,0.0,103.4189682006836,99.0,19271.642578125,-0.0,1267.7684326171875,1.0,283.1499938964844,285.0953063964844,290.6183166503906,291.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17659.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473851203918457,1.0,0.0,0.0,2.367546796798706,2.3675572872161865,3.740162810572656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.2197265625,0.0,430.6108703613281,1895.4371337890625,0.0,1222.8653564453125,0.5922269821166992,1.0,0.0,3.0,1.0,0.0
12046920,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731628417969,0.9990000128746032,0.5661749839782715,0.4635360836982727,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.823555052280426,0.2862162888050079,0.2723939418792724,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.8026081323623657,0.2636689245700836,0.1858453005552292,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.7428049445152283,0.2085395902395248,0.1995248943567276,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.7355457544326782,0.201710969209671,0.9170874357223512,285.7731018066406,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23101806640625,285.7734680175781,1.0,0.466876208782196,1.0,1.0,0.0,1.0,-2.447011709213257,2.447006940841675,4.818309207621496e-06,1.892042875289917,0.8444250226020813,0.8444250226020813,0.0,103.4189682006836,99.0,19271.642578125,-0.0,1267.7684326171875,1.0,283.1499938964844,285.0953063964844,290.6183166503906,291.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17659.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473851203918457,1.0,0.0,0.0,2.367546796798706,2.3675572872161865,3.740162810572656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.2197265625,0.0,430.6108703613281,1895.4371337890625,0.0,1222.8653564453125,0.5922269821166992,1.0,0.0,3.0,1.0,0.0
12046980,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.9990000128746032,0.5636041164398193,0.4588449001312256,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.8283758759498596,0.2887564897537231,0.274748682975769,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.8059685826301575,0.264254480600357,0.1862258613109588,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7462538480758667,0.2095329314470291,0.2004267573356628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7377600073814392,0.2016486674547195,0.9166534543037416,285.7700500488281,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.7695007324219,1.0,0.4652053117752075,1.0,1.0,0.0,1.0,-2.445244789123535,2.445240020751953,4.811897724721348e-06,1.8909597396850584,0.8478774428367615,0.8478774428367615,0.0,102.0910415649414,87.0,19301.212890625,-0.0,1260.09912109375,1.0,283.1499938964844,285.0891418457031,290.6156311035156,291.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17657.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503182053565979,1.0,0.0,0.0,2.3803927898406982,2.380403518676758,3.78086042474024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.5322265625,0.0,436.7103576660156,1895.4371337890625,0.0,1242.920166015625,0.5950644016265869,1.0,0.0,3.0,1.0,0.0
12047040,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.9990000128746032,0.5636041164398193,0.4588449001312256,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701110839844,0.8283758759498596,0.2887564897537231,0.274748682975769,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.8059685826301575,0.264254480600357,0.1862258613109588,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7462538480758667,0.2095329314470291,0.2004267573356628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7377600073814392,0.2016486674547195,0.9166534543037416,285.7700500488281,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2334289550781,285.7695007324219,1.0,0.4652053117752075,1.0,1.0,0.0,1.0,-2.445244789123535,2.445240020751953,4.811897724721348e-06,1.8909597396850584,0.8478774428367615,0.8478774428367615,0.0,102.0910415649414,87.0,19301.212890625,-0.0,1260.09912109375,1.0,283.1499938964844,285.0891418457031,290.6156311035156,291.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17657.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503182053565979,1.0,0.0,0.0,2.3803927898406982,2.380403518676758,3.78086042474024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.5322265625,0.0,436.7103576660156,1895.4371337890625,0.0,1242.920166015625,0.5950644016265869,1.0,0.0,3.0,1.0,0.0
12047100,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.9990000128746032,0.5634915232658386,0.4525986313819885,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.8329675793647766,0.2900126576423645,0.275869756937027,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.8098874688148499,0.2645299732685089,0.1863725930452346,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640686035156,0.7499862313270569,0.2100133299827575,0.2008183896541595,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.7407944202423096,0.2016115188598632,0.9161677956581116,285.7638244628906,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.234375,285.7630310058594,1.0,0.4629236161708832,1.0,1.0,0.0,1.0,-2.4391558170318604,2.4391510486602783,4.788109436049126e-06,1.8863145112991333,0.849525511264801,0.849525511264801,0.0,100.20919799804688,87.0,19280.22265625,-0.0,1244.983154296875,1.0,283.1499938964844,285.0823669433594,290.61163330078125,291.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,17666.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513747572898865,1.0,0.0,0.0,2.386570930480957,2.3865816593170166,3.800511478857516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.68994140625,0.0,439.7131958007813,1895.4371337890625,0.0,1250.1934814453125,0.596443235874176,1.0,0.0,3.0,1.0,0.0
12047160,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.9990000128746032,0.564315915107727,0.4442277550697326,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8388829827308655,0.2912630438804626,0.2769630849361419,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8149769902229309,0.2647962868213653,0.1864966452121734,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.7549536228179932,0.2104860842227935,0.2011806666851043,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.7450104355812073,0.2015865296125412,0.9156131148338318,285.75543212890625,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23504638671875,285.7544250488281,1.0,0.4598324596881866,1.0,1.0,0.0,1.0,-2.4303345680236816,2.4303297996521,4.753669600177091e-06,1.8795394897460933,0.8509495854377747,0.8509495854377747,0.0,97.7014617919922,90.0,19241.1015625,-0.0,1224.115966796875,1.0,283.1499938964844,285.07379150390625,290.6061706542969,291.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,17670.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520078182220459,1.0,0.0,0.0,2.3927388191223145,2.392749547958374,3.820181007085921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.61865234375,0.0,442.7015380859375,1895.4371337890625,0.0,1254.5634765625,0.5978143811225891,1.0,0.0,3.0,1.0,0.0
12047220,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.9990000128746032,0.566939115524292,0.4359553456306457,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436218261719,0.8459101319313049,0.2935919165611267,0.2790619134902954,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.8202304244041443,0.2653044462203979,0.1867829263210296,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.7605317234992981,0.2113756984472274,0.2019285261631012,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.7493668794631958,0.2016080915927887,0.9152004718780518,285.7435913085937,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2367858886719,285.7431335449219,1.0,0.457516074180603,1.0,1.0,0.0,1.0,-2.423650026321411,2.423645496368408,4.727282885141904e-06,1.87420666217804,0.8536505103111267,0.8536505103111267,0.0,95.3216552734375,90.0,19216.431640625,-0.0,1206.42529296875,1.0,283.1499938964844,285.0619201660156,290.5948486328125,291.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,17689.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522409915924072,1.0,0.0,0.0,2.4033782482147217,2.403388977050781,3.854229646549357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.11181640625,0.0,447.94970703125,1895.4371337890625,0.0,1256.1754150390625,0.6001983284950256,1.0,0.0,3.0,1.0,0.0
12047280,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5671679973602295,0.4354765713214874,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8463876247406006,0.2937960624694824,0.2792485952377319,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8205506801605225,0.2653496265411377,0.1868104636669159,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7608922719955444,0.2114538550376892,0.2019970864057541,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.7496281862258911,0.2016126066446304,0.915192484855652,285.7428894042969,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2370300292969,285.7424621582031,1.0,0.4573960304260254,1.0,1.0,0.0,1.0,-2.423404693603516,2.4233999252319336,4.7263179112633225e-06,1.8740122318267824,0.8537307381629944,0.8537307381629944,0.0,95.1899185180664,93.0,19216.431640625,-0.0,1205.5941162109375,1.0,283.1499938964844,285.0611572265625,290.5939636230469,291.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,17689.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522263884544373,1.0,0.0,0.0,2.4042954444885254,2.404306173324585,3.857172146126686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.8662109375,0.0,448.4006652832031,1895.4371337890625,0.0,1256.0743408203125,0.6004028916358948,1.0,0.0,3.0,1.0,0.0
12047340,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.9990000128746032,0.5696880221366882,0.4318550825119018,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8509736061096191,0.2963685095310211,0.2816257774829864,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8232027292251587,0.2659274935722351,0.1871813386678695,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7641077041625977,0.2124388366937637,0.2028863579034805,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.75166916847229,0.2016833573579788,0.915304958820343,285.7368469238281,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2406311035156,285.7366638183594,1.0,0.4568290114402771,1.0,1.0,0.0,1.0,-2.4235541820526123,2.4235496520996094,4.7268263188016135e-06,1.874088287353516,0.8563473224639893,0.8563473224639893,0.0,94.26209259033205,96.0,19233.998046875,-0.0,1201.939697265625,1.0,283.1499938964844,285.053955078125,290.5849609375,291.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17709.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519847512245178,1.0,0.0,0.0,2.415133714675904,2.415144443511963,3.892025688401192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.154296875,0.0,453.7950134277344,1895.4371337890625,0.0,1254.404052734375,0.6028329133987427,1.0,0.0,3.0,1.0,0.0
