time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.9990000128746032,0.5696880221366882,0.4318550825119018,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8509736061096191,0.2963685095310211,0.2816257774829864,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8232027292251587,0.2659274935722351,0.1871813386678695,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7641077041625977,0.2124388366937637,0.2028863579034805,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.75166916847229,0.2016833573579788,0.915304958820343,285.7368469238281,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2406311035156,285.7366638183594,1.0,0.4568290114402771,1.0,1.0,0.0,1.0,-2.4235541820526123,2.4235496520996094,4.7268263188016135e-06,1.874088287353516,0.8563473224639893,0.8563473224639893,0.0,94.26209259033205,96.0,19233.998046875,-0.0,1201.939697265625,1.0,283.1499938964844,285.053955078125,290.5849609375,291.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17709.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519847512245178,1.0,0.0,0.0,2.415133714675904,2.415144443511963,3.892025688401192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.154296875,0.0,453.7950134277344,1895.4371337890625,0.0,1254.404052734375,0.6028329133987427,1.0,0.0,3.0,1.0,0.0
12047460,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.9990000128746032,0.5712340474128723,0.431785523891449,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8534030318260193,0.2989732623100281,0.2840707898139953,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8238089680671692,0.2665268182754516,0.1875941604375839,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7653196454048157,0.2134343832731247,0.2038227021694183,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7517970204353333,0.2017594426870346,0.9156413078308104,285.73455810546875,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2435913085937,285.73455810546875,1.0,0.4576447308063507,1.0,1.0,0.0,1.0,-2.42842960357666,2.428424835205078,4.745803835248808e-06,1.877840518951416,0.8588131070137024,0.8588131070137024,0.0,94.40016174316406,99.0,19278.05078125,-0.0,1208.219482421875,1.0,283.1499938964844,285.050048828125,290.5787658691406,291.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17727.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521328687667847,1.0,0.0,0.0,2.4252843856811523,2.425295352935791,3.92481069866335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.421875,0.0,458.8895263671875,1895.4371337890625,0.0,1255.4278564453125,0.6051103472709656,1.0,0.0,3.0,1.0,0.0
12047520,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.9990000128746032,0.5712340474128723,0.431785523891449,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8534030318260193,0.2989732623100281,0.2840707898139953,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8238089680671692,0.2665268182754516,0.1875941604375839,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7653196454048157,0.2134343832731247,0.2038227021694183,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.7517970204353333,0.2017594426870346,0.9156413078308104,285.73455810546875,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2435913085937,285.73455810546875,1.0,0.4576447308063507,1.0,1.0,0.0,1.0,-2.42842960357666,2.428424835205078,4.745803835248808e-06,1.877840518951416,0.8588131070137024,0.8588131070137024,0.0,94.40016174316406,99.0,19278.05078125,-0.0,1208.219482421875,1.0,283.1499938964844,285.050048828125,290.5787658691406,291.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17727.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521328687667847,1.0,0.0,0.0,2.4252843856811523,2.425295352935791,3.92481069866335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.421875,0.0,458.8895263671875,1895.4371337890625,0.0,1255.4278564453125,0.6051103472709656,1.0,0.0,3.0,1.0,0.0
12047580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9990000128746032,0.5715756416320801,0.4343704283237457,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8541750907897949,0.3016033768653869,0.286567747592926,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8228864073753357,0.2671436071395874,0.1880395412445068,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7650076150894165,0.2144352346658706,0.2047918736934662,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.7504761219024658,0.2018330097198486,0.9160953164100648,285.7351379394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2442932128906,285.7352600097656,1.0,0.4594824314117431,1.0,1.0,0.0,1.0,-2.436777114868164,2.436772346496582,4.778439233632525e-06,1.884291768074036,0.8611552715301514,0.8611552715301514,0.0,95.3325653076172,102.0,19341.814453125,-0.0,1221.9117431640625,1.0,283.1499938964844,285.0486755371094,290.5731201171875,291.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,17743.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529473066329956,1.0,0.0,0.0,2.4348044395446777,2.4348156452178955,3.955683780532128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.78369140625,0.0,463.7010192871094,1895.4371337890625,0.0,1261.0662841796875,0.6072463393211365,1.0,0.0,3.0,1.0,0.0
12047640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9990000128746032,0.5715756416320801,0.4343704283237457,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8541750907897949,0.3016033768653869,0.286567747592926,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8228864073753357,0.2671436071395874,0.1880395412445068,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.7650076150894165,0.2144352346658706,0.2047918736934662,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.7504761219024658,0.2018330097198486,0.9160953164100648,285.7351379394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2442932128906,285.7352600097656,1.0,0.4594824314117431,1.0,1.0,0.0,1.0,-2.436777114868164,2.436772346496582,4.778439233632525e-06,1.884291768074036,0.8611552715301514,0.8611552715301514,0.0,95.3325653076172,102.0,19341.814453125,-0.0,1221.9117431640625,1.0,283.1499938964844,285.0486755371094,290.5731201171875,291.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,17743.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529473066329956,1.0,0.0,0.0,2.4348044395446777,2.4348156452178955,3.955683780532128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.78369140625,0.0,463.7010192871094,1895.4371337890625,0.0,1261.0662841796875,0.6072463393211365,1.0,0.0,3.0,1.0,0.0
12047700,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5712871551513672,0.4364177584648132,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8540914058685303,0.3029263913631439,0.2878317236900329,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8219969868659973,0.2674573957920074,0.1882718950510025,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.764423668384552,0.2149365097284317,0.2052852213382721,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7494150400161743,0.2018691152334213,0.916355550289154,285.7362976074219,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2438659667969,285.7364807128906,1.0,0.4606924057006836,1.0,1.0,0.0,1.0,-2.441938877105713,2.441934108734131,4.798684585693991e-06,1.8882848024368288,0.8623462319374084,0.8623462319374084,0.0,96.02786254882812,102.0,19379.296875,-0.0,1230.914794921875,1.0,283.1499938964844,285.0487670898437,290.570068359375,291.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,17754.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535802483558655,1.0,0.0,0.0,2.439281940460205,2.439293146133423,3.970245643358794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.6572265625,0.0,465.9902648925781,1895.4371337890625,0.0,1265.45849609375,0.6082541942596436,1.0,0.0,3.0,1.0,0.0
12047760,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5707058906555176,0.4388619661331177,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8537657856941223,0.3042540550231933,0.2891044020652771,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8208872079849243,0.2677742838859558,0.1885095536708831,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.7636211514472961,0.2154379040002823,0.2057829648256302,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7481522560119629,0.2019041329622268,0.9166319966316224,285.7378845214844,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2431640625,285.73809814453125,1.0,0.4620558321475982,1.0,1.0,0.0,1.0,-2.447619199752808,2.4476141929626465,4.821018137590727e-06,1.892680525779724,0.8634015321731567,0.8634015321731567,0.0,96.84612274169922,105.0,19420.197265625,-0.0,1241.083740234375,1.0,283.1499938964844,285.0491943359375,290.56671142578125,291.8880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17757.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543266773223877,1.0,0.0,0.0,2.443772554397583,2.4437835216522217,3.984876855156472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.64111328125,0.0,468.2593383789063,1895.4371337890625,0.0,1270.64990234375,0.6092578172683716,1.0,0.0,3.0,1.0,0.0
12047820,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9990000128746032,0.568790078163147,0.4446414411067962,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.852590024471283,0.3069206178188324,0.2916703820228576,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8181856870651245,0.2684150636196136,0.1889972686767578,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7615482807159424,0.216439887881279,0.2067876756191253,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.7451999187469482,0.2019661515951156,0.917203724384308,285.7422180175781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.241943359375,285.7425231933594,1.0,0.4651259183883667,1.0,1.0,0.0,1.0,-2.460124015808105,2.4601192474365234,4.870377324550645e-06,1.9023600816726685,0.8655762672424316,0.8655762672424316,0.0,98.7667465209961,108.0,19509.03515625,-0.0,1264.122314453125,1.0,283.1499938964844,285.0511474609375,290.5594177246094,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17770.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560368537902832,1.0,0.0,0.0,2.4522793292999268,2.4522905349731445,4.012668455288804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.77099609375,0.0,472.6065673828125,1895.4371337890625,0.0,1282.59228515625,0.6111655831336975,1.0,0.0,3.0,1.0,0.0
12047880,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9990000128746032,0.568790078163147,0.4446414411067962,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.852590024471283,0.3069206178188324,0.2916703820228576,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.8181856870651245,0.2684150636196136,0.1889972686767578,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7615482807159424,0.216439887881279,0.2067876756191253,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.7451999187469482,0.2019661515951156,0.917203724384308,285.7422180175781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.241943359375,285.7425231933594,1.0,0.4651259183883667,1.0,1.0,0.0,1.0,-2.460124015808105,2.4601192474365234,4.870377324550645e-06,1.9023600816726685,0.8655762672424316,0.8655762672424316,0.0,98.7667465209961,108.0,19509.03515625,-0.0,1264.122314453125,1.0,283.1499938964844,285.0511474609375,290.5594177246094,291.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17770.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560368537902832,1.0,0.0,0.0,2.4522793292999268,2.4522905349731445,4.012668455288804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.77099609375,0.0,472.6065673828125,1895.4371337890625,0.0,1282.59228515625,0.6111655831336975,1.0,0.0,3.0,1.0,0.0
12047940,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.9990000128746032,0.5659265518188477,0.4513847231864929,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8508784770965576,0.3095995485782623,0.2942597270011902,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8149734139442444,0.2690632939338684,0.1894987225532531,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7590044736862183,0.2174385637044906,0.2078007906675338,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7418152093887329,0.2020048350095749,0.9177402257919312,285.7478332519531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2419738769531,285.7481994628906,1.0,0.4685600996017456,1.0,1.0,0.0,1.0,-2.47379994392395,2.473795175552368,4.924658242089208e-06,1.9129480123519893,0.8677128553390503,0.8677128553390503,0.0,101.0055923461914,111.0,19606.28125,-0.0,1290.1468505859375,1.0,283.1499938964844,285.0542297363281,290.5517272949219,291.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,17780.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579180955886841,1.0,0.0,0.0,2.4604151248931885,2.4604263305664062,4.039337682115729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.19873046875,0.0,476.7802734375,1895.4371337890625,0.0,1295.8057861328125,0.6129881143569946,1.0,0.0,3.0,1.0,0.0
12048000,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.9990000128746032,0.5659265518188477,0.4513847231864929,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8508784770965576,0.3095995485782623,0.2942597270011902,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8149734139442444,0.2690632939338684,0.1894987225532531,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7590044736862183,0.2174385637044906,0.2078007906675338,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7418152093887329,0.2020048350095749,0.9177402257919312,285.7478332519531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2419738769531,285.7481994628906,1.0,0.4685600996017456,1.0,1.0,0.0,1.0,-2.47379994392395,2.473795175552368,4.924658242089208e-06,1.9129480123519893,0.8677128553390503,0.8677128553390503,0.0,101.0055923461914,111.0,19606.28125,-0.0,1290.1468505859375,1.0,283.1499938964844,285.0542297363281,290.5517272949219,291.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,17780.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579180955886841,1.0,0.0,0.0,2.4604151248931885,2.4604263305664062,4.039337682115729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.19873046875,0.0,476.7802734375,1895.4371337890625,0.0,1295.8057861328125,0.6129881143569946,1.0,0.0,3.0,1.0,0.0
12048060,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.9990000128746032,0.5622295141220093,0.458828330039978,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.8488157987594604,0.3122865557670593,0.2968661189079284,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8113905787467957,0.2697159349918365,0.1900100708007812,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.7561618685722351,0.2184310406446457,0.2088172286748886,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.7381445169448853,0.2020047008991241,0.9181593060493468,285.75445556640625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2438049316406,285.7548828125,1.0,0.4722456037998199,1.0,1.0,0.0,1.0,-2.4882140159606934,2.488209009170532,4.982204700354487e-06,1.9241083860397337,0.8698510527610779,0.8698510527610779,0.0,103.48886108398438,99.0,19710.330078125,-0.0,1318.3853759765625,1.0,283.1499938964844,285.05816650390625,290.5442810058594,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17787.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598634719848633,1.0,0.0,0.0,2.4682865142822266,2.4682977199554443,4.065224175064941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.03076171875,0.0,480.8294677734375,1895.4371337890625,0.0,1309.5526123046875,0.6147485375404358,1.0,0.0,3.0,1.0,0.0
12048120,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.9990000128746032,0.5622295141220093,0.458828330039978,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.8488157987594604,0.3122865557670593,0.2968661189079284,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.8113905787467957,0.2697159349918365,0.1900100708007812,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.7561618685722351,0.2184310406446457,0.2088172286748886,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.7381445169448853,0.2020047008991241,0.9181593060493468,285.75445556640625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2438049316406,285.7548828125,1.0,0.4722456037998199,1.0,1.0,0.0,1.0,-2.4882140159606934,2.488209009170532,4.982204700354487e-06,1.9241083860397337,0.8698510527610779,0.8698510527610779,0.0,103.48886108398438,99.0,19710.330078125,-0.0,1318.3853759765625,1.0,283.1499938964844,285.05816650390625,290.5442810058594,291.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17787.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598634719848633,1.0,0.0,0.0,2.4682865142822266,2.4682977199554443,4.065224175064941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.03076171875,0.0,480.8294677734375,1895.4371337890625,0.0,1309.5526123046875,0.6147485375404358,1.0,0.0,3.0,1.0,0.0
12048180,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.9990000128746032,0.5593900084495544,0.4540066123008728,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.8539910316467285,0.3149391710758209,0.2993238866329193,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8147146701812744,0.2703326344490051,0.1904101222753524,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7597988247871399,0.219380035996437,0.2096744179725647,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.740461528301239,0.2019396871328354,0.91769677400589,285.75323486328125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2438659667969,285.7528076171875,1.0,0.4705540239810943,1.0,1.0,0.0,1.0,-2.486348867416382,2.4863438606262207,4.97521932629752e-06,1.92291259765625,0.8718675971031189,0.8718675971031189,0.0,102.13322448730467,87.0,19724.23046875,-0.0,1310.32177734375,1.0,283.1499938964844,285.05487060546875,290.5364685058594,291.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,17795.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616135239601135,1.0,0.0,0.0,2.475880622863769,2.475891828536988,4.090277627710748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.23876953125,0.0,484.76708984375,1895.4371337890625,0.0,1321.9910888671875,0.616448700428009,1.0,0.0,3.0,1.0,0.0
12048240,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.9990000128746032,0.5593900084495544,0.4540066123008728,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.8539910316467285,0.3149391710758209,0.2993238866329193,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8147146701812744,0.2703326344490051,0.1904101222753524,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7597988247871399,0.219380035996437,0.2096744179725647,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.740461528301239,0.2019396871328354,0.91769677400589,285.75323486328125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2438659667969,285.7528076171875,1.0,0.4705540239810943,1.0,1.0,0.0,1.0,-2.486348867416382,2.4863438606262207,4.97521932629752e-06,1.92291259765625,0.8718675971031189,0.8718675971031189,0.0,102.13322448730467,87.0,19724.23046875,-0.0,1310.32177734375,1.0,283.1499938964844,285.05487060546875,290.5364685058594,291.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,17795.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616135239601135,1.0,0.0,0.0,2.475880622863769,2.475891828536988,4.090277627710748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.23876953125,0.0,484.76708984375,1895.4371337890625,0.0,1321.9910888671875,0.616448700428009,1.0,0.0,3.0,1.0,0.0
12048300,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.9990000128746032,0.5591599941253662,0.4476560950279236,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8590317964553833,0.316253125667572,0.3004978001117706,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8185789585113525,0.2706276476383209,0.1905691176652908,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7637901902198792,0.2198414802551269,0.2100466042757034,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.743618905544281,0.2019093334674835,0.9172251224517822,285.7485046386719,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.24444580078125,285.7478942871094,1.0,0.4682675004005432,1.0,1.0,0.0,1.0,-2.48020601272583,2.480201005935669,4.950769380229758e-06,1.9182078838348389,0.8728394508361816,0.8728394508361816,0.0,100.23551940917967,87.0,19698.619140625,-0.0,1294.7275390625,1.0,283.1499938964844,285.0499572753906,290.53143310546875,291.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17805.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621158123016357,1.0,0.0,0.0,2.479416608810425,2.4794280529022217,4.101969466319133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.87451171875,0.0,486.6386413574219,1895.4371337890625,0.0,1325.5738525390625,0.617247998714447,1.0,0.0,3.0,1.0,0.0
12048360,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.9990000128746032,0.5598392486572266,0.4391547739505768,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.8655921220779419,0.3175631165504455,0.301645427942276,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.8236904144287109,0.2709165513515472,0.190707579255104,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7691147923469543,0.2202979028224945,0.2103917896747589,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7480152249336243,0.2018986940383911,0.9167160987854004,285.741943359375,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24560546875,285.7411499023437,1.0,0.4651767611503601,1.0,1.0,0.0,1.0,-2.4713447093963623,2.471339702606201,4.915539648209233e-06,1.911385178565979,0.8736377954483032,0.8736377954483032,0.0,97.71111297607422,90.0,19657.203125,-0.0,1273.258544921875,1.0,283.1499938964844,285.04351806640625,290.5259094238281,291.864990234375,293.1499938964844,293.1499938964844,283.1499938964844,17809.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622280478477478,1.0,0.0,0.0,2.482954740524292,2.482966184616089,4.113684326512157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.64794921875,0.0,488.4846801757813,1895.4371337890625,0.0,1326.3748779296875,0.6180405616760254,1.0,0.0,3.0,1.0,0.0
12048420,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.9990000128746032,0.5623267889022827,0.4301836788654327,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8739275336265564,0.3202232420444488,0.3040454089641571,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8294602036476135,0.2715233862400055,0.1910557001829147,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7754675149917603,0.2212419807910919,0.2111814618110656,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.7529221177101135,0.2019764482975006,0.9164855480194092,285.7338562011719,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2464599609375,285.73370361328125,1.0,0.4627512395381927,1.0,1.0,0.0,1.0,-2.464524745941162,2.464519739151001,4.888070634478936e-06,1.9059032201766968,0.8753371238708496,0.8753371238708496,0.0,95.16744232177734,93.0,19637.15625,-0.0,1254.3187255859375,1.0,283.1499938964844,285.0356750488281,290.5165405273437,291.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17821.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614816784858704,1.0,0.0,0.0,2.489528179168701,2.489539623260498,4.1354948621119547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.80859375,0.0,491.955810546875,1895.4371337890625,0.0,1321.052001953125,0.6195216774940491,1.0,0.0,3.0,1.0,0.0
12048480,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.9990000128746032,0.5623267889022827,0.4301836788654327,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8739275336265564,0.3202232420444488,0.3040454089641571,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8294602036476135,0.2715233862400055,0.1910557001829147,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7754675149917603,0.2212419807910919,0.2111814618110656,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.7529221177101135,0.2019764482975006,0.9164855480194092,285.7338562011719,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2464599609375,285.73370361328125,1.0,0.4627512395381927,1.0,1.0,0.0,1.0,-2.464524745941162,2.464519739151001,4.888070634478936e-06,1.9059032201766968,0.8753371238708496,0.8753371238708496,0.0,95.16744232177734,93.0,19637.15625,-0.0,1254.3187255859375,1.0,283.1499938964844,285.0356750488281,290.5165405273437,291.85186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17821.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614816784858704,1.0,0.0,0.0,2.489528179168701,2.489539623260498,4.1354948621119547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.80859375,0.0,491.955810546875,1895.4371337890625,0.0,1321.052001953125,0.6195216774940491,1.0,0.0,3.0,1.0,0.0
12048540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.564477264881134,0.4264254570007324,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8789693117141724,0.3229362070560455,0.3065496683120727,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8322848677635193,0.2721651792526245,0.191468670964241,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7788757681846619,0.2222160995006561,0.2120564132928848,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7551797032356262,0.2021245509386062,0.916915476322174,285.7332458496094,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.7333374023437,1.0,0.4622384011745453,1.0,1.0,0.0,1.0,-2.4650769233703613,2.4650719165802,4.890121090284083e-06,1.9062579870224,0.8771889805793762,0.8771889805793762,0.0,94.22821807861328,96.0,19671.6953125,-0.0,1251.041015625,1.0,283.1499938964844,285.0337219238281,290.5145263671875,291.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,17825.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604269742965698,1.0,0.0,0.0,2.495952606201172,2.4959640502929688,4.156865998083959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68359375,0.0,495.3235778808594,1895.4371337890625,0.0,1313.5504150390625,0.6209592819213867,1.0,0.0,3.0,1.0,0.0
12048600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.564477264881134,0.4264254570007324,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8789693117141724,0.3229362070560455,0.3065496683120727,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8322848677635193,0.2721651792526245,0.191468670964241,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7788757681846619,0.2222160995006561,0.2120564132928848,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.7551797032356262,0.2021245509386062,0.916915476322174,285.7332458496094,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2474670410156,285.7333374023437,1.0,0.4622384011745453,1.0,1.0,0.0,1.0,-2.4650769233703613,2.4650719165802,4.890121090284083e-06,1.9062579870224,0.8771889805793762,0.8771889805793762,0.0,94.22821807861328,96.0,19671.6953125,-0.0,1251.041015625,1.0,283.1499938964844,285.0337219238281,290.5145263671875,291.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,17825.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604269742965698,1.0,0.0,0.0,2.495952606201172,2.4959640502929688,4.156865998083959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.68359375,0.0,495.3235778808594,1895.4371337890625,0.0,1313.5504150390625,0.6209592819213867,1.0,0.0,3.0,1.0,0.0
12048660,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.9990000128746032,0.5656684637069702,0.4262111186981201,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8816331028938293,0.32569220662117,0.3091316819190979,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8330381512641907,0.2728368937969208,0.1919292509555816,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7801741361618042,0.2232118993997573,0.2129886597394943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7554956078529358,0.2022900730371475,0.9176348447799684,285.7371520996094,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2489318847656,285.7374572753906,1.0,0.4631098508834839,1.0,1.0,0.0,1.0,-2.4704556465148926,2.4704506397247314,4.911380528938025e-06,1.910371780395508,0.879301905632019,0.879301905632019,0.0,94.34812927246094,99.0,19744.16015625,-0.0,1258.03271484375,1.0,283.1499938964844,285.035400390625,290.51910400390625,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17820.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65992271900177,1.0,0.0,0.0,2.502548217773437,2.5025596618652344,4.178864116965997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0908203125,0.0,498.7535095214844,1895.4371337890625,0.0,1309.9725341796875,0.6224249005317688,1.0,0.0,3.0,1.0,0.0
12048720,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.9990000128746032,0.5656684637069702,0.4262111186981201,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8816331028938293,0.32569220662117,0.3091316819190979,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8330381512641907,0.2728368937969208,0.1919292509555816,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7801741361618042,0.2232118993997573,0.2129886597394943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7554956078529358,0.2022900730371475,0.9176348447799684,285.7371520996094,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2489318847656,285.7374572753906,1.0,0.4631098508834839,1.0,1.0,0.0,1.0,-2.4704556465148926,2.4704506397247314,4.911380528938025e-06,1.910371780395508,0.879301905632019,0.879301905632019,0.0,94.34812927246094,99.0,19744.16015625,-0.0,1258.03271484375,1.0,283.1499938964844,285.035400390625,290.51910400390625,291.8553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17820.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65992271900177,1.0,0.0,0.0,2.502548217773437,2.5025596618652344,4.178864116965997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.0908203125,0.0,498.7535095214844,1895.4371337890625,0.0,1309.9725341796875,0.6224249005317688,1.0,0.0,3.0,1.0,0.0
12048780,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.9990000128746032,0.5657141804695129,0.42862269282341,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8824949264526367,0.3284814059734344,0.3117729723453522,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.8322466015815735,0.2735328376293182,0.1924268454313278,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.779886782169342,0.2242224514484405,0.2139623910188675,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7543397545814514,0.2024538218975067,0.9184850454330444,285.7444763183594,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249755859375,285.7449645996094,1.0,0.4649893641471863,1.0,1.0,0.0,1.0,-2.479312896728516,2.4793078899383545,4.946585704601603e-06,1.9171946048736568,0.8819336295127869,0.8819336295127869,0.0,95.248779296875,102.0,19847.61328125,-0.0,1272.5740966796875,1.0,283.1499938964844,285.0397033691406,290.5281677246094,291.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17807.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602112054824829,1.0,0.0,0.0,2.509660720825196,2.509672164916992,4.202651382456679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.142578125,0.0,502.4256896972656,1895.4371337890625,0.0,1312.0186767578125,0.623994767665863,1.0,0.0,3.0,1.0,0.0
12048840,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.9990000128746032,0.5657141804695129,0.42862269282341,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.8824949264526367,0.3284814059734344,0.3117729723453522,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.8322466015815735,0.2735328376293182,0.1924268454313278,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.779886782169342,0.2242224514484405,0.2139623910188675,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.7543397545814514,0.2024538218975067,0.9184850454330444,285.7444763183594,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.249755859375,285.7449645996094,1.0,0.4649893641471863,1.0,1.0,0.0,1.0,-2.479312896728516,2.4793078899383545,4.946585704601603e-06,1.9171946048736568,0.8819336295127869,0.8819336295127869,0.0,95.248779296875,102.0,19847.61328125,-0.0,1272.5740966796875,1.0,283.1499938964844,285.0397033691406,290.5281677246094,291.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17807.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602112054824829,1.0,0.0,0.0,2.509660720825196,2.509672164916992,4.202651382456679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.142578125,0.0,502.4256896972656,1895.4371337890625,0.0,1312.0186767578125,0.623994767665863,1.0,0.0,3.0,1.0,0.0
12048900,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.9990000128746032,0.5652755498886108,0.430625170469284,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8823822140693665,0.3298866748809814,0.3131122291088104,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8313905596733093,0.2738887667655945,0.1926874369382858,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.7792677283287048,0.2247317433357238,0.2144615352153778,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7533221244812012,0.2025322467088699,0.9189358353614808,285.7491760253906,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2499389648437,285.74969482421875,1.0,0.4662328660488128,1.0,1.0,0.0,1.0,-2.484781503677368,2.484776496887207,4.9684031182550825e-06,1.921416163444519,0.8834927678108215,0.8834927678108215,0.0,95.93851470947266,102.0,19910.09765625,-0.0,1282.1646728515625,1.0,283.1499938964844,285.0425720214844,290.5339660644531,291.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,17793.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66065514087677,1.0,0.0,0.0,2.5136795043945312,2.513690948486328,4.216121567424125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.5263671875,0.0,504.4776611328125,1895.4371337890625,0.0,1315.1712646484375,0.6248742341995239,1.0,0.0,3.0,1.0,0.0
12048960,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5645824074745178,0.4329960942268371,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8820229172706604,0.3312970697879791,0.3144603967666626,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8303288817405701,0.2742486000061035,0.1929536908864975,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7784351706504822,0.2252426594495773,0.2149662226438522,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7521090507507324,0.2026074975728988,0.9193925857543944,285.7543640136719,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2501220703125,285.75494384765625,1.0,0.4676161408424377,1.0,1.0,0.0,1.0,-2.4907236099243164,2.490718603134156,4.992171852791216e-06,1.926006555557251,0.8852115273475647,0.8852115273475647,0.0,96.74136352539062,105.0,19978.30078125,-0.0,1292.856201171875,1.0,283.1499938964844,285.0457458496094,290.5404052734375,291.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,17777.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612294912338257,1.0,0.0,0.0,2.5179994106292725,2.5180108547210693,4.230625734180649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.353515625,0.0,506.68402099609375,1895.4371337890625,0.0,1319.256103515625,0.6258185505867004,1.0,0.0,3.0,1.0,0.0
12049020,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.9990000128746032,0.562429666519165,0.4387025535106659,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.880678117275238,0.3341323137283325,0.3171811401844024,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.8276875615119934,0.2749789357185364,0.19350166618824,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7762315273284912,0.2262680232524871,0.2159897238016128,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.7491918206214905,0.2027427405118942,0.920295000076294,285.7660827636719,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509765625,285.7667541503906,1.0,0.4707461595535278,1.0,1.0,0.0,1.0,-2.503819704055786,2.503814458847046,5.044779754825868e-06,1.936132311820984,0.8892183303833008,0.8892183303833008,0.0,98.64974212646484,108.0,20132.10546875,-0.0,1317.1767578125,1.0,283.1499938964844,285.0528564453125,290.5556335449219,291.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17737.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627202033996582,1.0,0.0,0.0,2.5277931690216064,2.5278048515319824,4.2635997488105204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4541015625,0.0,511.6969604492188,1895.4371337890625,0.0,1329.8916015625,0.6279566884040833,1.0,0.0,3.0,1.0,0.0
12049080,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.9990000128746032,0.562429666519165,0.4387025535106659,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660522460937,0.880678117275238,0.3341323137283325,0.3171811401844024,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.8276875615119934,0.2749789357185364,0.19350166618824,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7762315273284912,0.2262680232524871,0.2159897238016128,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.7491918206214905,0.2027427405118942,0.920295000076294,285.7660827636719,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2509765625,285.7667541503906,1.0,0.4707461595535278,1.0,1.0,0.0,1.0,-2.503819704055786,2.503814458847046,5.044779754825868e-06,1.936132311820984,0.8892183303833008,0.8892183303833008,0.0,98.64974212646484,108.0,20132.10546875,-0.0,1317.1767578125,1.0,283.1499938964844,285.0528564453125,290.5556335449219,291.9110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17737.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627202033996582,1.0,0.0,0.0,2.5277931690216064,2.5278048515319824,4.2635997488105204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4541015625,0.0,511.6969604492188,1895.4371337890625,0.0,1329.8916015625,0.6279566884040833,1.0,0.0,3.0,1.0,0.0
12049140,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.9990000128746032,0.559356153011322,0.4454054832458496,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8787217140197754,0.3369834423065185,0.3199287354946136,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8245434761047363,0.2757210433483124,0.1940665394067764,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.7735095024108887,0.2272955477237701,0.2170270681381225,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7458020448684692,0.2028481215238571,0.9211289286613464,285.7792358398437,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25225830078125,285.77996826171875,1.0,0.4742443561553955,1.0,1.0,0.0,1.0,-2.5181002616882324,2.518095254898072,5.102483555674553e-06,1.9471826553344729,0.894088625907898,0.894088625907898,0.0,100.88262939453124,111.0,20307.498046875,-0.0,1344.6151123046875,1.0,283.1499938964844,285.0606384277344,290.5743713378906,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17689.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645495295524597,1.0,0.0,0.0,2.539400577545166,2.539412260055542,4.302845866277494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5361328125,0.0,517.6780395507812,1895.4371337890625,0.0,1343.0098876953125,0.6304910182952881,1.0,0.0,3.0,1.0,0.0
12049200,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.9990000128746032,0.559356153011322,0.4454054832458496,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.8787217140197754,0.3369834423065185,0.3199287354946136,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8245434761047363,0.2757210433483124,0.1940665394067764,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.7735095024108887,0.2272955477237701,0.2170270681381225,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7458020448684692,0.2028481215238571,0.9211289286613464,285.7792358398437,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.25225830078125,285.77996826171875,1.0,0.4742443561553955,1.0,1.0,0.0,1.0,-2.5181002616882324,2.518095254898072,5.102483555674553e-06,1.9471826553344729,0.894088625907898,0.894088625907898,0.0,100.88262939453124,111.0,20307.498046875,-0.0,1344.6151123046875,1.0,283.1499938964844,285.0606384277344,290.5743713378906,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17689.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645495295524597,1.0,0.0,0.0,2.539400577545166,2.539412260055542,4.302845866277494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5361328125,0.0,517.6780395507812,1895.4371337890625,0.0,1343.0098876953125,0.6304910182952881,1.0,0.0,3.0,1.0,0.0
