time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.9990000128746032,0.5555924773216248,0.4527924358844757,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.8763885498046875,0.3398463428020477,0.3226962685585022,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8210859298706055,0.2764715254306793,0.1946438699960708,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.7704789042472839,0.2283224910497665,0.2180727124214172,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7421289682388306,0.20291668176651,0.9218452572822572,285.7933044433594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.251708984375,285.7940368652344,1.0,0.4779867529869079,1.0,1.0,0.0,1.0,-2.533111333847046,2.5331063270568848,5.163515197637025e-06,1.958806395530701,0.8998736143112183,0.8998736143112183,0.0,103.35344696044922,99.0,20500.701171875,-0.0,1374.2989501953125,1.0,283.1499938964844,285.0685729980469,290.5965270996094,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,17635.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667640209197998,1.0,0.0,0.0,2.55298376083374,2.552995443344116,4.3490004486557154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.41455078125,0.0,524.751220703125,1895.4371337890625,0.0,1358.987060546875,0.6334614157676697,1.0,0.0,3.0,1.0,0.0
12049320,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.9990000128746032,0.5555924773216248,0.4527924358844757,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7932434082031,0.8763885498046875,0.3398463428020477,0.3226962685585022,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.8210859298706055,0.2764715254306793,0.1946438699960708,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.7704789042472839,0.2283224910497665,0.2180727124214172,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7421289682388306,0.20291668176651,0.9218452572822572,285.7933044433594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913818359375,297.251708984375,285.7940368652344,1.0,0.4779867529869079,1.0,1.0,0.0,1.0,-2.533111333847046,2.5331063270568848,5.163515197637025e-06,1.958806395530701,0.8998736143112183,0.8998736143112183,0.0,103.35344696044922,99.0,20500.701171875,-0.0,1374.2989501953125,1.0,283.1499938964844,285.0685729980469,290.5965270996094,291.9716796875,293.1499938964844,293.1499938964844,283.1499938964844,17635.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667640209197998,1.0,0.0,0.0,2.55298376083374,2.552995443344116,4.3490004486557154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.41455078125,0.0,524.751220703125,1895.4371337890625,0.0,1358.987060546875,0.6334614157676697,1.0,0.0,3.0,1.0,0.0
12049380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9990000128746032,0.5536635518074036,0.4515940546989441,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.878512442111969,0.3413932621479034,0.324146568775177,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8221234679222107,0.2768667042255401,0.1949150264263153,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7717704176902771,0.2288647890090942,0.2185800671577453,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.7427533268928528,0.2029235959053039,0.9218723177909852,285.7982482910156,285.36309814453125,293.8168640136719,287.596923828125,293.8158569335937,297.25164794921875,285.7983703613281,1.0,0.4776114225387573,1.0,1.0,0.0,1.0,-2.534397840499878,2.5343925952911377,5.169156793272123e-06,1.960002422332764,0.9033825397491456,0.9033825397491456,0.0,103.08424377441406,99.0,20571.908203125,-0.0,1374.772216796875,1.0,283.1499938964844,285.0699462890625,290.6092529296875,291.9901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17604.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681692600250244,1.0,0.0,0.0,2.561251163482666,2.561263084411621,4.3772135427389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.57861328125,0.0,529.1049194335938,1895.4371337890625,0.0,1369.179931640625,0.6352735161781311,1.0,0.0,3.0,1.0,0.0
12049440,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.9990000128746032,0.5527340769767761,0.4476784169673919,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.8822016716003418,0.3426755666732788,0.3253165781497955,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.8246143460273743,0.2771870195865631,0.1951107829809188,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.7744998335838318,0.2293078750371933,0.2189611941576004,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.7447453141212463,0.2029241621494293,0.9216861724853516,285.7985534667969,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.251953125,285.7984619140625,1.0,0.4763160049915313,1.0,1.0,0.0,1.0,-2.531574249267578,2.531569004058838,5.1577749218267854e-06,1.95788323879242,0.9064697623252868,0.9064697623252868,0.0,101.94831085205078,102.0,20606.40625,-0.0,1366.26220703125,1.0,283.1499938964844,285.0680236816406,290.6191711425781,292.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17580.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692968010902405,1.0,0.0,0.0,2.568608283996582,2.568620204925537,4.402396029945521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9775390625,0.0,533.0183715820312,1895.4371337890625,0.0,1377.3895263671875,0.639890730381012,1.0,0.0,3.0,1.0,0.0
12049500,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.9990000128746032,0.5521145462989807,0.4461032450199127,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.8844742178916931,0.3440781831741333,0.3266242742538452,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8258230686187744,0.2775327265262604,0.1953425407409668,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.775956392288208,0.2297926247119903,0.2194039225578308,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.7455635070800781,0.2029376327991485,0.9216397404670716,285.7903747558594,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2523803710937,285.7900695800781,1.0,0.4763141572475433,1.0,1.0,0.0,1.0,-2.531996488571167,2.531991481781006,5.159252395969816e-06,1.9580864906311035,0.9099095463752748,0.9099095463752748,0.0,101.5398178100586,102.0,20697.396484375,-0.0,1365.0433349609375,1.0,283.1499938964844,285.05487060546875,290.6304016113281,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17859.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705347895622253,1.0,0.0,0.0,2.599019289016724,2.599031448364258,4.507257358454808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.705078125,0.0,551.4288330078125,1895.4371337890625,0.0,1386.43359375,0.644572913646698,1.0,0.0,3.0,1.0,0.0
12049560,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.9990000128746032,0.5514333248138428,0.4458392262458801,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.8858653903007507,0.3454712629318237,0.3279350399971008,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8262811303138733,0.2778665125370025,0.1955756992101669,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.77665114402771,0.2302684485912323,0.2198531329631805,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.7457179427146912,0.202956423163414,0.9216972589492798,285.7875671386719,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25262451171875,285.78741455078125,1.0,0.4766357243061065,1.0,1.0,0.0,1.0,-2.5341413021087646,2.5341362953186035,5.167965809960151e-06,1.9597303867340088,0.9136096835136414,0.9136096835136414,0.0,101.54153442382812,105.0,20781.7578125,-0.0,1367.78515625,1.0,283.1499938964844,285.0480651855469,290.6414794921875,292.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,17978.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717166900634766,1.0,0.0,0.0,2.6183247566223145,2.6183369159698486,4.57446589052779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.3564453125,0.0,563.017822265625,1895.4371337890625,0.0,1395.0982666015625,0.6520399451255798,1.0,0.0,3.0,1.0,0.0
12049620,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9990000128746032,0.5495424270629883,0.4473651647567749,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.8872397541999817,0.3482240736484527,0.3305514454841614,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8260045051574707,0.278494268655777,0.1960336863994598,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7768181562423706,0.2311856299638748,0.2207453399896621,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.7449636459350586,0.2029771208763122,0.9218965768814088,285.7729797363281,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2523498535156,285.7726135253906,1.0,0.4780449569225311,1.0,1.0,0.0,1.0,-2.540977478027344,2.5409722328186035,5.19586183145293e-06,1.9650075435638428,0.9214034080505372,0.9214034080505372,0.0,102.17555236816406,93.0,21011.615234375,-0.0,1379.2716064453125,1.0,283.1499938964844,285.02166748046875,290.6668701171875,292.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18596.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674455463886261,1.0,0.0,0.0,2.685316562652588,2.6853291988372803,4.811541884919279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.1787109375,0.0,605.6199951171875,1895.4371337890625,0.0,1415.288330078125,0.6683247685432434,1.0,0.0,3.0,1.0,0.0
12049680,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9990000128746032,0.5495424270629883,0.4473651647567749,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.8872397541999817,0.3482240736484527,0.3305514454841614,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730407714844,0.8260045051574707,0.278494268655777,0.1960336863994598,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7768181562423706,0.2311856299638748,0.2207453399896621,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.7449636459350586,0.2029771208763122,0.9218965768814088,285.7729797363281,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2523498535156,285.7726135253906,1.0,0.4780449569225311,1.0,1.0,0.0,1.0,-2.540977478027344,2.5409722328186035,5.19586183145293e-06,1.9650075435638428,0.9214034080505372,0.9214034080505372,0.0,102.17555236816406,93.0,21011.615234375,-0.0,1379.2716064453125,1.0,283.1499938964844,285.02166748046875,290.6668701171875,292.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18596.033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674455463886261,1.0,0.0,0.0,2.685316562652588,2.6853291988372803,4.811541884919279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.1787109375,0.0,605.6199951171875,1895.4371337890625,0.0,1415.288330078125,0.6683247685432434,1.0,0.0,3.0,1.0,0.0
12049740,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.5481667518615723,0.4381832182407379,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8958322405815125,0.3508912026882171,0.3329907655715942,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8317689895629883,0.2790321409702301,0.1963563859462738,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7831892967224121,0.2320190519094467,0.2214596271514892,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7497366666793823,0.2029239982366562,0.9212971925735474,285.747314453125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518310546875,285.74609375,1.0,0.4747248589992523,1.0,1.0,0.0,1.0,-2.5334222316741943,2.533416986465454,5.165517450222978e-06,1.95941960811615,0.9297186732292176,0.9297186732292176,0.0,99.5218505859375,96.0,21170.001953125,-0.0,1358.1387939453125,1.0,283.1499938964844,284.98345947265625,290.6933288574219,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,19365.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677651047706604,1.0,0.0,0.0,2.763909339904785,2.763922929763794,5.097308530821465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.408203125,0.0,658.4686279296875,1895.4371337890625,0.0,1439.041259765625,0.6873770952224731,1.0,0.0,3.0,1.0,0.0
12049800,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9990000128746032,0.5481667518615723,0.4381832182407379,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8958322405815125,0.3508912026882171,0.3329907655715942,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8317689895629883,0.2790321409702301,0.1963563859462738,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7831892967224121,0.2320190519094467,0.2214596271514892,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.7497366666793823,0.2029239982366562,0.9212971925735474,285.747314453125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2518310546875,285.74609375,1.0,0.4747248589992523,1.0,1.0,0.0,1.0,-2.5334222316741943,2.533416986465454,5.165517450222978e-06,1.95941960811615,0.9297186732292176,0.9297186732292176,0.0,99.5218505859375,96.0,21170.001953125,-0.0,1358.1387939453125,1.0,283.1499938964844,284.98345947265625,290.6933288574219,292.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,19365.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677651047706604,1.0,0.0,0.0,2.763909339904785,2.763922929763794,5.097308530821465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.408203125,0.0,658.4686279296875,1895.4371337890625,0.0,1439.041259765625,0.6873770952224731,1.0,0.0,3.0,1.0,0.0
12049860,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5481360554695129,0.4332557320594787,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.9015686511993408,0.353522777557373,0.3354188799858093,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8351216912269592,0.279532641172409,0.1966702491044998,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7870901226997375,0.2328244596719741,0.2221708595752716,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7523525953292847,0.2028931975364685,0.9208682775497437,285.7194519042969,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25164794921875,285.7186279296875,1.0,0.4737502038478851,1.0,1.0,0.0,1.0,-2.531121730804444,2.5311167240142822,5.15584315508022e-06,1.9574882984161377,0.938575267791748,0.938575267791748,0.0,98.16503143310548,99.0,21360.076171875,-0.0,1349.3704833984375,1.0,283.1499938964844,284.94342041015625,290.7172546386719,292.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,20239.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805324554443359,1.0,0.0,0.0,2.85016131401062,2.850175619125366,5.420411071099807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4931640625,0.0,719.9909057617188,1895.4371337890625,0.0,1460.6365966796875,0.7082455158233643,1.0,0.0,3.0,1.0,0.0
12049920,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.9990000128746032,0.5481360554695129,0.4332557320594787,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.9015686511993408,0.353522777557373,0.3354188799858093,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8351216912269592,0.279532641172409,0.1966702491044998,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7870901226997375,0.2328244596719741,0.2221708595752716,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.7523525953292847,0.2028931975364685,0.9208682775497437,285.7194519042969,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.25164794921875,285.7186279296875,1.0,0.4737502038478851,1.0,1.0,0.0,1.0,-2.531121730804444,2.5311167240142822,5.15584315508022e-06,1.9574882984161377,0.938575267791748,0.938575267791748,0.0,98.16503143310548,99.0,21360.076171875,-0.0,1349.3704833984375,1.0,283.1499938964844,284.94342041015625,290.7172546386719,292.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,20239.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805324554443359,1.0,0.0,0.0,2.85016131401062,2.850175619125366,5.420411071099807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4931640625,0.0,719.9909057617188,1895.4371337890625,0.0,1460.6365966796875,0.7082455158233643,1.0,0.0,3.0,1.0,0.0
12049980,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5473759770393372,0.4325983226299286,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.9043253660202026,0.3561474978923797,0.3378823697566986,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.8359634876251221,0.280019074678421,0.197005808353424,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.788402259349823,0.2336166799068451,0.2229143232107162,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7526869177818298,0.2028694450855255,0.920738399028778,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2508544921875,285.6955871582031,1.0,0.4742247462272644,1.0,1.0,0.0,1.0,-2.534428358078003,2.534423351287842,5.169277301320108e-06,1.9600238800048828,0.9481478333473206,0.9481478333473206,0.0,98.10659790039062,102.0,21595.51953125,-0.0,1353.3143310546875,1.0,283.1499938964844,284.9066162109375,290.7434387207031,292.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,21180.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834362745285034,1.0,0.0,0.0,2.941657066345215,2.9416720867156982,5.774007831860217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.57373046875,0.0,789.2930908203125,1895.4371337890625,0.0,1482.567626953125,0.7303405404090881,1.0,0.0,3.0,1.0,0.0
12050040,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5473759770393372,0.4325983226299286,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.9043253660202026,0.3561474978923797,0.3378823697566986,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.8359634876251221,0.280019074678421,0.197005808353424,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.788402259349823,0.2336166799068451,0.2229143232107162,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.7526869177818298,0.2028694450855255,0.920738399028778,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2508544921875,285.6955871582031,1.0,0.4742247462272644,1.0,1.0,0.0,1.0,-2.534428358078003,2.534423351287842,5.169277301320108e-06,1.9600238800048828,0.9481478333473206,0.9481478333473206,0.0,98.10659790039062,102.0,21595.51953125,-0.0,1353.3143310546875,1.0,283.1499938964844,284.9066162109375,290.7434387207031,292.18585205078125,293.1499938964844,293.1499938964844,283.1499938964844,21180.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834362745285034,1.0,0.0,0.0,2.941657066345215,2.9416720867156982,5.774007831860217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.57373046875,0.0,789.2930908203125,1895.4371337890625,0.0,1482.567626953125,0.7303405404090881,1.0,0.0,3.0,1.0,0.0
12050100,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.9990000128746032,0.5466032028198242,0.4333991110324859,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835632324219,0.9049047827720642,0.3574579060077667,0.3391249477863312,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8357112407684326,0.2802586257457733,0.1971800923347473,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.7883622646331787,0.2340082973241806,0.2232939153909683,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.7522285580635071,0.2028479129076004,0.9207019805908204,285.6835327148437,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2502136230469,285.6827392578125,1.0,0.4748824834823608,1.0,1.0,0.0,1.0,-2.537503719329834,2.5374984741210938,5.181820142752258e-06,1.9623985290527344,0.9531877040863036,0.9531877040863036,0.0,98.41558837890624,102.0,21735.4140625,-0.0,1358.5604248046875,1.0,283.1499938964844,284.88592529296875,290.7577209472656,292.2079162597656,293.1499938964844,293.1499938964844,283.1499938964844,21785.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850681304931641,1.0,0.0,0.0,2.9968361854553223,2.996851921081543,5.992655474074127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.37890625,0.0,833.3412475585938,1895.4371337890625,0.0,1494.9649658203125,0.7409006953239441,1.0,0.0,3.0,1.0,0.0
12050160,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.9990000128746032,0.5455509424209595,0.4348240196704864,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.9050267934799194,0.3587672412395477,0.3403698205947876,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.8350868225097656,0.2804966866970062,0.1973557919263839,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.7879364490509033,0.2343972325325012,0.223675325512886,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.7514194846153259,0.2028157413005828,0.9206462502479552,285.6762084960937,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2494506835937,285.6756896972656,1.0,0.475764513015747,1.0,1.0,0.0,1.0,-2.5413126945495605,2.5413076877593994,5.1973852350784e-06,1.965343952178955,0.9581239819526672,0.9581239819526672,0.0,98.91077423095705,105.0,21858.822265625,-0.0,1365.5611572265625,1.0,283.1499938964844,284.8722839355469,290.7718505859375,292.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,22171.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867947578430176,1.0,0.0,0.0,3.036505937576294,3.036522150039673,6.152358196231944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.6435546875,0.0,865.6605834960938,1895.4371337890625,0.0,1508.138916015625,0.7532116770744324,1.0,0.0,3.0,1.0,0.0
12050220,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.9990000128746032,0.542644739151001,0.4391442835330963,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.9042123556137084,0.3613804280757904,0.3428727686405182,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.8329905867576599,0.2809683084487915,0.1977169811725616,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7861993908882141,0.2351670414209365,0.224447414278984,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.748992919921875,0.2027137726545334,0.9204563498497008,285.6592712402344,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2476501464844,285.65887451171875,1.0,0.4780558943748474,1.0,1.0,0.0,1.0,-2.550642728805542,2.5506374835968018,5.235622666077688e-06,1.972564697265625,0.967449963092804,0.967449963092804,0.0,100.34577178955078,108.0,22140.015625,-0.0,1383.7545166015625,1.0,283.1499938964844,284.8408203125,290.80096435546875,292.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,23230.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906951665878296,1.0,0.0,0.0,3.132410764694214,3.132427930831909,6.547126645273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.826171875,0.0,947.9653930664062,1895.4371337890625,0.0,1538.1087646484375,0.7763553261756897,1.0,0.0,3.0,1.0,0.0
12050280,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.9990000128746032,0.542644739151001,0.4391442835330963,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.9042123556137084,0.3613804280757904,0.3428727686405182,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.8329905867576599,0.2809683084487915,0.1977169811725616,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.7861993908882141,0.2351670414209365,0.224447414278984,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.748992919921875,0.2027137726545334,0.9204563498497008,285.6592712402344,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2476501464844,285.65887451171875,1.0,0.4780558943748474,1.0,1.0,0.0,1.0,-2.550642728805542,2.5506374835968018,5.235622666077688e-06,1.972564697265625,0.967449963092804,0.967449963092804,0.0,100.34577178955078,108.0,22140.015625,-0.0,1383.7545166015625,1.0,283.1499938964844,284.8408203125,290.80096435546875,292.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,23230.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906951665878296,1.0,0.0,0.0,3.132410764694214,3.132427930831909,6.547126645273238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.826171875,0.0,947.9653930664062,1895.4371337890625,0.0,1538.1087646484375,0.7763553261756897,1.0,0.0,3.0,1.0,0.0
12050340,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9990000128746032,0.538745105266571,0.4449801743030548,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.902367889881134,0.363986998796463,0.3453853726387024,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.830059826374054,0.2814367413520813,0.1980873793363571,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7835840582847595,0.2359276711940765,0.2252265810966491,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7457632422447205,0.2025555968284607,0.9200979471206664,285.6451721191406,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2456359863281,285.6449584960937,1.0,0.480876624584198,1.0,1.0,0.0,1.0,-2.5616230964660645,2.561617851257324,5.280809546093224e-06,1.981064319610596,0.976608157157898,0.976608157157898,0.0,102.24846649169922,96.0,22433.015625,-0.0,1406.2562255859375,1.0,283.1499938964844,284.81219482421875,290.82965087890625,292.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,24318.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950235366821289,1.0,0.0,0.0,3.2281408309936523,3.228158950805664,6.953416686883429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5693359375,0.0,1035.22412109375,1895.4371337890625,0.0,1571.7030029296875,0.7994598746299744,1.0,0.0,3.0,1.0,0.0
12050400,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9990000128746032,0.538745105266571,0.4449801743030548,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.902367889881134,0.363986998796463,0.3453853726387024,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.830059826374054,0.2814367413520813,0.1980873793363571,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7835840582847595,0.2359276711940765,0.2252265810966491,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7457632422447205,0.2025555968284607,0.9200979471206664,285.6451721191406,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2456359863281,285.6449584960937,1.0,0.480876624584198,1.0,1.0,0.0,1.0,-2.5616230964660645,2.561617851257324,5.280809546093224e-06,1.981064319610596,0.976608157157898,0.976608157157898,0.0,102.24846649169922,96.0,22433.015625,-0.0,1406.2562255859375,1.0,283.1499938964844,284.81219482421875,290.82965087890625,292.32080078125,293.1499938964844,293.1499938964844,283.1499938964844,24318.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950235366821289,1.0,0.0,0.0,3.2281408309936523,3.228158950805664,6.953416686883429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5693359375,0.0,1035.22412109375,1895.4371337890625,0.0,1571.7030029296875,0.7994598746299744,1.0,0.0,3.0,1.0,0.0
12050460,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.9990000128746032,0.5354554057121277,0.4388932883739471,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.9089882969856262,0.3665452599525451,0.3477441668510437,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8339672088623047,0.2818644940853119,0.1983482390642166,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.7880362272262573,0.23664291203022,0.2258519381284713,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.7487061619758606,0.2023210376501083,0.9188272356987,285.6255187988281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244140625,285.6246032714844,1.0,0.4785313010215759,1.0,1.0,0.0,1.0,-2.556703329086304,2.5566980838775635,5.26105259268661e-06,1.9775137901306152,0.9854841828346252,0.9854841828346252,0.0,100.4976043701172,84.0,22617.966796875,-0.0,1392.2266845703125,1.0,283.1499938964844,284.7787780761719,290.8559875488281,292.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,25428.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993807554244995,1.0,0.0,0.0,3.3229105472564697,3.322929620742798,7.367677312686283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.04931640625,0.0,1126.7913818359375,1895.4371337890625,0.0,1605.8695068359375,0.8223347067832947,1.0,0.0,3.0,1.0,0.0
12050520,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.9990000128746032,0.5354554057121277,0.4388932883739471,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.9089882969856262,0.3665452599525451,0.3477441668510437,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8339672088623047,0.2818644940853119,0.1983482390642166,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.7880362272262573,0.23664291203022,0.2258519381284713,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.7487061619758606,0.2023210376501083,0.9188272356987,285.6255187988281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.244140625,285.6246032714844,1.0,0.4785313010215759,1.0,1.0,0.0,1.0,-2.556703329086304,2.5566980838775635,5.26105259268661e-06,1.9775137901306152,0.9854841828346252,0.9854841828346252,0.0,100.4976043701172,84.0,22617.966796875,-0.0,1392.2266845703125,1.0,283.1499938964844,284.7787780761719,290.8559875488281,292.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,25428.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993807554244995,1.0,0.0,0.0,3.3229105472564697,3.322929620742798,7.367677312686283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.04931640625,0.0,1126.7913818359375,1895.4371337890625,0.0,1605.8695068359375,0.8223347067832947,1.0,0.0,3.0,1.0,0.0
12050580,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.9990000128746032,0.5352111458778381,0.4229876697063446,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.9240984916687012,0.3690645098686218,0.3499621450901031,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8439233899116516,0.2822619080543518,0.1985115110874176,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7986804842948914,0.2373307049274444,0.2263459116220474,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.757222056388855,0.202122151851654,0.9170950055122375,285.5984802246094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440795898437,285.5972900390625,1.0,0.4726700782775879,1.0,1.0,0.0,1.0,-2.5389750003814697,2.538969755172729,5.188499926589429e-06,1.9638752937316888,0.9939426183700562,0.9939426183700562,0.0,95.83706665039062,87.0,22700.974609375,-0.0,1349.2630615234375,1.0,283.1499938964844,284.7403869628906,290.8766784667969,292.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,26554.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702607274055481,1.0,0.0,0.0,3.4160642623901367,3.416084289550781,7.7865553294032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.73046875,0.0,1222.002197265625,1895.4371337890625,0.0,1631.3900146484375,0.8448294997215271,1.0,0.0,3.0,1.0,0.0
12050640,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.9990000128746032,0.5352111458778381,0.4229876697063446,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.9240984916687012,0.3690645098686218,0.3499621450901031,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.8439233899116516,0.2822619080543518,0.1985115110874176,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7986804842948914,0.2373307049274444,0.2263459116220474,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.757222056388855,0.202122151851654,0.9170950055122375,285.5984802246094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2440795898437,285.5972900390625,1.0,0.4726700782775879,1.0,1.0,0.0,1.0,-2.5389750003814697,2.538969755172729,5.188499926589429e-06,1.9638752937316888,0.9939426183700562,0.9939426183700562,0.0,95.83706665039062,87.0,22700.974609375,-0.0,1349.2630615234375,1.0,283.1499938964844,284.7403869628906,290.8766784667969,292.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,26554.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702607274055481,1.0,0.0,0.0,3.4160642623901367,3.416084289550781,7.7865553294032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.73046875,0.0,1222.002197265625,1895.4371337890625,0.0,1631.3900146484375,0.8448294997215271,1.0,0.0,3.0,1.0,0.0
12050700,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9990000128746032,0.5360538959503174,0.4171429276466369,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.9302897453308104,0.3703337013721466,0.3510927855968475,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8478121757507324,0.2824700474739074,0.1986100077629089,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.8028281927108765,0.2376863211393356,0.2266174107789993,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841369628906,0.7605319619178772,0.202079564332962,0.9165289998054504,285.583740234375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2445983886719,285.5827941894531,1.0,0.4709618985652923,1.0,1.0,0.0,1.0,-2.533062696456909,2.533057451248169,5.164021331438562e-06,1.959126114845276,0.9980182647705078,0.9980182647705078,0.0,94.1746826171875,87.0,22764.091796875,-0.0,1334.6002197265625,1.0,283.1499938964844,284.7198791503906,290.8861083984375,292.40338134765625,293.1499938964844,293.1499938964844,283.1499938964844,27246.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703637421131134,1.0,0.0,0.0,3.4698703289031982,3.46989107131958,8.033777589844249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.1796875,0.0,1279.58447265625,1895.4371337890625,0.0,1639.576416015625,0.8550570607185364,1.0,0.0,3.0,1.0,0.0
12050760,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.9990000128746032,0.536865234375,0.4131814837455749,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.934942066669464,0.3716175556182861,0.3522544503211975,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.850582480430603,0.2826896607875824,0.1987301707267761,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8058197498321533,0.238053485751152,0.2269196957349777,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763244628906,0.7628517150878906,0.2020706087350845,0.9162347912788392,285.5760803222656,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24517822265625,285.57550048828125,1.0,0.4698225259780884,1.0,1.0,0.0,1.0,-2.5298492908477783,2.529844045639038,5.150800916453591e-06,1.9565751552581787,1.0,1.0,0.0,93.08877563476562,90.0,22831.142578125,-0.0,1325.86962890625,1.0,283.1499938964844,284.7075500488281,290.8960876464844,292.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,27714.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043957114219666,1.0,0.0,0.0,3.5064988136291504,3.5065200328826904,8.20428454062494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.72119140625,0.0,1319.7432861328125,1895.4371337890625,0.0,1645.6143798828125,0.8666850924491882,1.0,0.0,3.0,1.0,0.0
12050820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9990000128746032,0.5379716753959656,0.4087432622909546,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9412794709205629,0.3742236196994781,0.3546501100063324,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.8539620637893677,0.2831586003303528,0.1990177631378173,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8095395565032959,0.2388151586055755,0.22758649289608,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.7655566930770874,0.2021010071039199,0.9161027073860168,285.5628356933594,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2461853027344,285.5626525878906,1.0,0.4689177572727203,1.0,1.0,0.0,1.0,-2.5283775329589844,2.5283725261688232,5.144578608451411e-06,1.955318570137024,1.0,1.0,0.0,91.95291137695312,93.0,23010.5859375,-0.0,1319.128662109375,1.0,283.1499938964844,284.6833801269531,290.9201965332031,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,29026.658203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059274911880493,1.0,0.0,0.0,3.588578462600708,3.588600873947144,8.592869562562555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.57666015625,0.0,1414.60400390625,1895.4371337890625,0.0,1657.8421630859375,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
12050880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9990000128746032,0.5379716753959656,0.4087432622909546,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9412794709205629,0.3742236196994781,0.3546501100063324,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.8539620637893677,0.2831586003303528,0.1990177631378173,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.8095395565032959,0.2388151586055755,0.22758649289608,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.7655566930770874,0.2021010071039199,0.9161027073860168,285.5628356933594,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2461853027344,285.5626525878906,1.0,0.4689177572727203,1.0,1.0,0.0,1.0,-2.5283775329589844,2.5283725261688232,5.144578608451411e-06,1.955318570137024,1.0,1.0,0.0,91.95291137695312,93.0,23010.5859375,-0.0,1319.128662109375,1.0,283.1499938964844,284.6833801269531,290.9201965332031,292.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,29026.658203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059274911880493,1.0,0.0,0.0,3.588578462600708,3.588600873947144,8.592869562562555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.57666015625,0.0,1414.60400390625,1895.4371337890625,0.0,1657.8421630859375,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
12050940,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9990000128746032,0.5380624532699585,0.408125102519989,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9443098306655884,0.3768757581710815,0.3571277260780334,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8548605442047119,0.2836663424968719,0.1993599832057953,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8108026385307312,0.2396097779273986,0.2283224165439605,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.7659955620765686,0.202151283621788,0.9162914752960204,285.55572509765625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467346191406,285.5557861328125,1.0,0.4694773554801941,1.0,1.0,0.0,1.0,-2.5321297645568848,2.532124757766724,5.159640750207473e-06,1.9581111669540403,1.0,1.0,0.0,91.924560546875,96.0,23223.76953125,-0.0,1323.7196044921875,1.0,283.1499938964844,284.6651916503906,290.9474792480469,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,30269.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080174088478088,1.0,0.0,0.0,3.6645896434783936,3.6646127700805664,8.960741979535669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.125,0.0,1506.4114990234375,1895.4371337890625,0.0,1674.59033203125,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12051000,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9990000128746032,0.5380624532699585,0.408125102519989,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9443098306655884,0.3768757581710815,0.3571277260780334,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8548605442047119,0.2836663424968719,0.1993599832057953,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8108026385307312,0.2396097779273986,0.2283224165439605,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.7659955620765686,0.202151283621788,0.9162914752960204,285.55572509765625,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2467346191406,285.5557861328125,1.0,0.4694773554801941,1.0,1.0,0.0,1.0,-2.5321297645568848,2.532124757766724,5.159640750207473e-06,1.9581111669540403,1.0,1.0,0.0,91.924560546875,96.0,23223.76953125,-0.0,1323.7196044921875,1.0,283.1499938964844,284.6651916503906,290.9474792480469,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,30269.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080174088478088,1.0,0.0,0.0,3.6645896434783936,3.6646127700805664,8.960741979535669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.125,0.0,1506.4114990234375,1895.4371337890625,0.0,1674.59033203125,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12051060,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.9990000128746032,0.5370086431503296,0.4103699326515198,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.944877028465271,0.3795584440231323,0.3596646189689636,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8538714647293091,0.2842037975788116,0.1997445672750473,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8102595806121826,0.2404275685548782,0.2291096746921539,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7646783590316772,0.2021889090538025,0.9165818095207214,285.55279541015625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.55303955078125,1.0,0.4711047112941742,1.0,1.0,0.0,1.0,-2.5396289825439453,2.539623975753784,5.190031060919864e-06,1.9638036489486688,1.0,1.0,0.0,92.71707153320312,99.0,23461.21875,-0.0,1336.6038818359375,1.0,283.1499938964844,284.651123046875,290.9751281738281,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,31465.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108924984931946,1.0,0.0,0.0,3.736304759979248,3.736328840255737,9.314892395195784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.10107421875,0.0,1596.59423828125,1895.4371337890625,0.0,1697.752197265625,0.922960877418518,1.0,0.0,3.0,1.0,0.0
