time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.9990000128746032,0.5370086431503296,0.4103699326515198,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.944877028465271,0.3795584440231323,0.3596646189689636,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8538714647293091,0.2842037975788116,0.1997445672750473,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8102595806121826,0.2404275685548782,0.2291096746921539,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7646783590316772,0.2021889090538025,0.9165818095207214,285.55279541015625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2466735839844,285.55303955078125,1.0,0.4711047112941742,1.0,1.0,0.0,1.0,-2.5396289825439453,2.539623975753784,5.190031060919864e-06,1.9638036489486688,1.0,1.0,0.0,92.71707153320312,99.0,23461.21875,-0.0,1336.6038818359375,1.0,283.1499938964844,284.651123046875,290.9751281738281,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,31465.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108924984931946,1.0,0.0,0.0,3.736304759979248,3.736328840255737,9.314892395195784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.10107421875,0.0,1596.59423828125,1895.4371337890625,0.0,1697.752197265625,0.922960877418518,1.0,0.0,3.0,1.0,0.0
12051180,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.9990000128746032,0.5348354578018188,0.4147297143936157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9436548352241516,0.3822587728500366,0.3622410595417022,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8515251278877258,0.2847622036933899,0.200160264968872,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8083900809288025,0.2412597239017486,0.2299328595399856,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7620786428451538,0.2021973878145218,0.9168543815612792,285.5527648925781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2461853027344,285.5531311035156,1.0,0.4735037684440613,1.0,1.0,0.0,1.0,-2.549777030944824,2.549771785736084,5.2313707783469e-06,1.971542835235596,1.0,1.0,0.0,94.12156677246094,102.0,23715.55859375,-0.0,1355.5919189453125,1.0,283.1499938964844,284.6399230957031,291.0012512207031,292.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,32631.130859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144267559051514,1.0,0.0,0.0,3.8048720359802246,3.804896831512451,9.659916031523608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.6474609375,0.0,1686.1177978515625,1895.4371337890625,0.0,1726.4132080078125,0.9397873282432556,1.0,0.0,3.0,1.0,0.0
12051240,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.9990000128746032,0.5348354578018188,0.4147297143936157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9436548352241516,0.3822587728500366,0.3622410595417022,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8515251278877258,0.2847622036933899,0.200160264968872,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.8083900809288025,0.2412597239017486,0.2299328595399856,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7620786428451538,0.2021973878145218,0.9168543815612792,285.5527648925781,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2461853027344,285.5531311035156,1.0,0.4735037684440613,1.0,1.0,0.0,1.0,-2.549777030944824,2.549771785736084,5.2313707783469e-06,1.971542835235596,1.0,1.0,0.0,94.12156677246094,102.0,23715.55859375,-0.0,1355.5919189453125,1.0,283.1499938964844,284.6399230957031,291.0012512207031,292.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,32631.130859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144267559051514,1.0,0.0,0.0,3.8048720359802246,3.804896831512451,9.659916031523608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.6474609375,0.0,1686.1177978515625,1895.4371337890625,0.0,1726.4132080078125,0.9397873282432556,1.0,0.0,3.0,1.0,0.0
12051300,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.9990000128746032,0.5333585143089294,0.4175174534320831,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55194091796875,0.942540168762207,0.3836122751235962,0.3635401427745819,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8499836921691895,0.28504678606987,0.2003773748874664,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.807072639465332,0.2416788637638092,0.2303545475006103,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.760425329208374,0.2021872550249099,0.9169615507125854,285.55194091796875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2458190917969,285.5521850585937,1.0,0.4749217331409454,1.0,1.0,0.0,1.0,-2.555583000183105,2.555577754974365,5.255109954305226e-06,1.9759774208068848,1.0,1.0,0.0,95.00370025634766,102.0,23854.138671875,-0.0,1366.8599853515625,1.0,283.1499938964844,284.6327514648437,291.0137023925781,292.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,33340.796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163876295089722,1.0,0.0,0.0,3.846023797988892,3.846049308776856,9.870001349554514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.0615234375,0.0,1741.4208984375,1895.4371337890625,0.0,1742.4027099609375,0.9470812082290648,1.0,0.0,3.0,1.0,0.0
12051360,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55487060546875,0.9990000128746032,0.531635046005249,0.4206445217132568,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9411479234695436,0.3849675357341766,0.3648425936698913,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8482477068901062,0.2853346467018127,0.2005982249975204,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8055359721183777,0.2420995235443115,0.2307801842689514,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.758582592010498,0.202165886759758,0.9170321822166444,285.5548400878906,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.24542236328125,285.55523681640625,1.0,0.4764576256275177,1.0,1.0,0.0,1.0,-2.5617661476135254,2.561760902404785,5.280458026390988e-06,1.9807032346725464,1.0,1.0,0.0,95.98829650878906,105.0,23980.857421875,-0.0,1379.109375,1.0,283.1499938964844,284.630859375,291.0251770019531,292.6108703613281,293.1499938964844,293.1499938964844,283.04998779296875,33770.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183960676193237,1.0,0.0,0.0,3.870755195617676,3.8707809448242174,9.99734425022325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.86181640625,0.0,1775.2313232421875,1895.4371337890625,0.0,1758.844970703125,0.9549656510353088,1.0,0.0,3.0,1.0,0.0
12051420,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5270296931266785,0.4280198514461517,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9372968673706056,0.38739874958992,0.3672896325588226,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8440135717391968,0.2856664061546325,0.2009407728910446,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8016492128372192,0.2427529394626617,0.2315308451652526,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7541812062263489,0.2019187062978744,0.9165985584259032,285.48419189453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420349121094,285.48406982421875,1.0,0.479761004447937,1.0,1.0,0.0,1.0,-2.574361085891724,2.5743558406829834,5.332309683581116e-06,1.990343809127808,1.0,1.0,0.0,98.26890563964844,93.0,24446.3046875,-0.0,1405.435791015625,1.0,283.0521240234375,284.5415954589844,291.0675354003906,292.694091796875,293.1499938964844,293.1499938964844,282.75,34725.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283336520195007,1.0,0.0,0.0,3.925103902816773,3.925130605697632,1.0280059541400988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.38818359375,0.0,1851.06396484375,1895.4371337890625,0.0,1841.1251220703125,0.966227114200592,1.0,0.0,3.0,1.0,0.0
12051480,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5270296931266785,0.4280198514461517,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9372968673706056,0.38739874958992,0.3672896325588226,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.8440135717391968,0.2856664061546325,0.2009407728910446,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8016492128372192,0.2427529394626617,0.2315308451652526,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7541812062263489,0.2019187062978744,0.9165985584259032,285.48419189453125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2420349121094,285.48406982421875,1.0,0.479761004447937,1.0,1.0,0.0,1.0,-2.574361085891724,2.5743558406829834,5.332309683581116e-06,1.990343809127808,1.0,1.0,0.0,98.26890563964844,93.0,24446.3046875,-0.0,1405.435791015625,1.0,283.0521240234375,284.5415954589844,291.0675354003906,292.694091796875,293.1499938964844,293.1499938964844,282.75,34725.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283336520195007,1.0,0.0,0.0,3.925103902816773,3.925130605697632,1.0280059541400988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.38818359375,0.0,1851.06396484375,1895.4371337890625,0.0,1841.1251220703125,0.966227114200592,1.0,0.0,3.0,1.0,0.0
12051540,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9990000128746032,0.5214685201644897,0.424265444278717,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.942093789577484,0.3889424800872803,0.3689553737640381,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8461450934410095,0.2852104604244232,0.200761929154396,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8042692542076111,0.2427765429019928,0.2316977828741073,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7554727792739868,0.2010473608970642,0.9133606553077698,285.2548828125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.2529296875,1.0,0.4776127338409424,1.0,1.0,0.0,1.0,-2.567972183227539,2.567966938018799,5.30622628502897e-06,1.985578775405884,1.0,1.0,0.0,97.10997009277344,81.0,25160.60546875,-0.0,1392.0291748046875,1.0,282.7561950683594,284.2801818847656,291.1256408691406,292.8296203613281,293.1499938964844,293.1499938964844,282.45001220703125,35239.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492105960845947,1.0,0.0,0.0,3.953993797302246,3.954020738601685,1.043194401972869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0703125,0.0,1892.2386474609373,1895.4371337890625,0.0,2018.62548828125,0.9731003046035768,1.0,0.0,3.0,1.0,0.0
12051600,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.9990000128746032,0.5214685201644897,0.424265444278717,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.942093789577484,0.3889424800872803,0.3689553737640381,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8461450934410095,0.2852104604244232,0.200761929154396,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8042692542076111,0.2427765429019928,0.2316977828741073,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7554727792739868,0.2010473608970642,0.9133606553077698,285.2548828125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.23175048828125,285.2529296875,1.0,0.4776127338409424,1.0,1.0,0.0,1.0,-2.567972183227539,2.567966938018799,5.30622628502897e-06,1.985578775405884,1.0,1.0,0.0,97.10997009277344,81.0,25160.60546875,-0.0,1392.0291748046875,1.0,282.7561950683594,284.2801818847656,291.1256408691406,292.8296203613281,293.1499938964844,293.1499938964844,282.45001220703125,35239.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492105960845947,1.0,0.0,0.0,3.953993797302246,3.954020738601685,1.043194401972869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0703125,0.0,1892.2386474609373,1895.4371337890625,0.0,2018.62548828125,0.9731003046035768,1.0,0.0,3.0,1.0,0.0
12051660,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.5175340175628662,0.4117792248725891,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9533851742744446,0.3897769153118133,0.3697543144226074,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8532820343971252,0.2841238379478454,0.2000048458576202,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.811751127243042,0.2422567158937454,0.2311936616897583,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7611812949180603,0.1996771395206451,0.9070894122123718,285.023681640625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0212707519531,1.0,0.4715589880943298,1.0,1.0,0.0,1.0,-2.544890880584717,2.544885635375977,5.211231382418191e-06,1.9677085876464844,1.0,1.0,0.0,93.23101806640624,99.0,25823.912109375,-0.0,1345.4842529296875,1.0,282.4559020996094,284.01348876953125,291.1324768066406,292.8885803222656,293.1499938964844,293.1499938964844,282.1499938964844,35546.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671270370483398,1.0,0.0,0.0,3.971213340759277,3.971240520477295,1.0523003766138572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.46630859375,0.0,1917.0687255859373,1895.4371337890625,0.0,2175.368896484375,0.977196455001831,1.0,0.0,3.0,1.0,0.0
12051720,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.5175340175628662,0.4117792248725891,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9533851742744446,0.3897769153118133,0.3697543144226074,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8532820343971252,0.2841238379478454,0.2000048458576202,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.811751127243042,0.2422567158937454,0.2311936616897583,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7611812949180603,0.1996771395206451,0.9070894122123718,285.023681640625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.217529296875,285.0212707519531,1.0,0.4715589880943298,1.0,1.0,0.0,1.0,-2.544890880584717,2.544885635375977,5.211231382418191e-06,1.9677085876464844,1.0,1.0,0.0,93.23101806640624,99.0,25823.912109375,-0.0,1345.4842529296875,1.0,282.4559020996094,284.01348876953125,291.1324768066406,292.8885803222656,293.1499938964844,293.1499938964844,282.1499938964844,35546.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671270370483398,1.0,0.0,0.0,3.971213340759277,3.971240520477295,1.0523003766138572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.46630859375,0.0,1917.0687255859373,1895.4371337890625,0.0,2175.368896484375,0.977196455001831,1.0,0.0,3.0,1.0,0.0
12051780,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.9990000128746032,0.512975811958313,0.4192444682121277,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9477466344833374,0.3903827965259552,0.3704305589199066,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8472387194633484,0.2828455865383148,0.1991893053054809,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8062716126441956,0.2415512800216674,0.2306292802095413,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7550023794174194,0.1981778591871261,0.9008232355117798,284.81884765625,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8179931640625,1.0,0.4737491607666015,1.0,1.0,0.0,1.0,-2.545448541641236,2.545443296432495,5.212358701101039e-06,1.96755599975586,0.9970734119415284,0.9970734119415284,0.0,95.06324005126952,102.0,26770.30859375,-0.0,1354.16064453125,1.0,282.15606689453125,283.7659606933594,291.13232421875,292.9389343261719,293.1499938964844,293.1499938964844,281.8500061035156,35810.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811431884765625,1.0,0.0,0.0,3.979026079177856,3.979053258895874,1.0564448302829987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.728515625,0.0,1929.418701171875,1895.4371337890625,0.0,2300.410400390625,0.9791224598884584,1.0,0.0,3.0,1.0,0.0
12051840,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.9990000128746032,0.512975811958313,0.4192444682121277,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9477466344833374,0.3903827965259552,0.3704305589199066,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8472387194633484,0.2828455865383148,0.1991893053054809,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8062716126441956,0.2415512800216674,0.2306292802095413,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.7550023794174194,0.1981778591871261,0.9008232355117798,284.81884765625,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2024230957031,284.8179931640625,1.0,0.4737491607666015,1.0,1.0,0.0,1.0,-2.545448541641236,2.545443296432495,5.212358701101039e-06,1.96755599975586,0.9970734119415284,0.9970734119415284,0.0,95.06324005126952,102.0,26770.30859375,-0.0,1354.16064453125,1.0,282.15606689453125,283.7659606933594,291.13232421875,292.9389343261719,293.1499938964844,293.1499938964844,281.8500061035156,35810.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811431884765625,1.0,0.0,0.0,3.979026079177856,3.979053258895874,1.0564448302829987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.728515625,0.0,1929.418701171875,1895.4371337890625,0.0,2300.410400390625,0.9791224598884584,1.0,0.0,3.0,1.0,0.0
12051900,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.9990000128746032,0.5090059041976929,0.424324631690979,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.943796932697296,0.3906337320804596,0.3707692325115204,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.8434457182884216,0.2821637690067291,0.1987841576337814,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8026129603385925,0.2411493510007858,0.2303385585546493,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.751196026802063,0.1973509341478347,0.8975852131843567,284.6675720214844,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.19451904296875,284.657958984375,1.0,0.474759578704834,1.0,1.0,0.0,1.0,-2.547241449356079,2.547236204147339,5.2197970035194885e-06,1.9689892530441284,0.9937373399734496,0.9937373399734496,0.0,96.3961944580078,102.0,27640.720703125,-0.0,1362.2291259765625,1.0,281.8934020996094,283.5693664550781,291.16876220703125,293.0731201171875,293.1499938964844,293.1499938964844,281.8500061035156,35947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790825366973877,1.0,0.0,0.0,3.9794981479644775,3.979525327682495,1.056695509760175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.60302734375,0.0,1931.1500244140625,1895.4371337890625,0.0,2387.857177734375,0.9792866706848145,1.0,0.0,3.0,1.0,0.0
12051960,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.9990000128746032,0.5044317841529846,0.4294591844081878,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.939691722393036,0.3908096253871918,0.3709814250469208,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.8395997285842896,0.2814202010631561,0.1983008235692978,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.7988584637641907,0.2406890541315078,0.2299582511186599,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.7473099827766418,0.1964322477579116,0.8938236236572266,284.6226806640625,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.18609619140625,284.621826171875,1.0,0.4758253097534179,1.0,1.0,0.0,1.0,-2.5481085777282715,2.5481033325195312,5.223247171670664e-06,1.96960711479187,0.9910611510276794,0.9910611510276794,0.0,97.72266387939452,105.0,27774.46484375,-0.0,1369.09814453125,1.0,281.85546875,283.5261535644531,291.1440734863281,293.0080261230469,293.1499938964844,293.1499938964844,281.54998779296875,36059.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946159839630127,1.0,0.0,0.0,3.977536916732788,3.9775643348693848,1.0556543657003203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.04541015625,0.0,1929.5008544921875,1895.4371337890625,0.0,2422.305908203125,0.9789347648620604,1.0,0.0,3.0,1.0,0.0
12052020,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9990000128746032,0.4940595328807831,0.4401878714561462,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.9311530590057372,0.3910709619522095,0.371372789144516,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.8318651914596558,0.2798812985420227,0.197328045964241,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.7911811470985413,0.2397023141384124,0.2291635572910308,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.739391565322876,0.1944293677806854,0.8856494426727295,284.4329528808594,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698913574219,284.4320068359375,1.0,0.478018045425415,1.0,1.0,0.0,1.0,-2.549525260925293,2.5495200157165527,5.228855116001796e-06,1.970601320266724,0.9825681447982788,0.9825681447982788,0.0,100.53180694580078,108.0,28842.16015625,-0.0,1383.119873046875,1.0,281.5560607910156,283.2954406738281,291.1593322753906,293.0871276855469,293.1499938964844,293.1499938964844,281.25,36293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087797164916992,1.0,0.0,0.0,3.967432975769043,3.967460155487061,1.050297782967391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.763671875,0.0,1918.2193603515625,1895.4371337890625,0.0,2551.96044921875,0.9767902493476868,1.0,0.0,3.0,1.0,0.0
12052080,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9990000128746032,0.4940595328807831,0.4401878714561462,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.9311530590057372,0.3910709619522095,0.371372789144516,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.8318651914596558,0.2798812985420227,0.197328045964241,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.7911811470985413,0.2397023141384124,0.2291635572910308,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.739391565322876,0.1944293677806854,0.8856494426727295,284.4329528808594,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1698913574219,284.4320068359375,1.0,0.478018045425415,1.0,1.0,0.0,1.0,-2.549525260925293,2.5495200157165527,5.228855116001796e-06,1.970601320266724,0.9825681447982788,0.9825681447982788,0.0,100.53180694580078,108.0,28842.16015625,-0.0,1383.119873046875,1.0,281.5560607910156,283.2954406738281,291.1593322753906,293.0871276855469,293.1499938964844,293.1499938964844,281.25,36293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087797164916992,1.0,0.0,0.0,3.967432975769043,3.967460155487061,1.050297782967391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.763671875,0.0,1918.2193603515625,1895.4371337890625,0.0,2551.96044921875,0.9767902493476868,1.0,0.0,3.0,1.0,0.0
12052140,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.987222135066986,0.4838632047176361,0.4377056658267975,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350158691406,0.9153607487678528,0.3911092579364776,0.3716886937618255,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23541259765625,0.8190082311630249,0.2781819701194763,0.1963400840759277,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356262207031,0.778141975402832,0.2385496646165847,0.228340208530426,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.7269322276115417,0.1921686232089996,0.8768360614776611,284.23504638671875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15399169921875,284.2330017089844,1.0,0.4794028401374817,1.0,1.0,0.0,1.0,-2.533977746963501,2.5339725017547607,5.164790763956262e-06,1.958332180976868,0.9714077711105348,0.9714077711105348,0.0,105.40421295166016,111.0,29736.595703125,-0.0,1384.3536376953125,1.0,281.2562255859375,283.0585327148437,291.1705017089844,293.1585693359375,293.1499938964844,293.1499938964844,280.95001220703125,36534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232761025428772,1.0,0.0,0.0,3.9485113620758057,3.948538303375244,1.040303459376446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.412109375,0.0,1895.6571044921875,1895.4371337890625,0.0,2685.94677734375,0.9726601839065552,1.0,0.0,3.0,1.0,0.0
12052200,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.987222135066986,0.4838632047176361,0.4377056658267975,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2350158691406,0.9153607487678528,0.3911092579364776,0.3716886937618255,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23541259765625,0.8190082311630249,0.2781819701194763,0.1963400840759277,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356262207031,0.778141975402832,0.2385496646165847,0.228340208530426,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.7269322276115417,0.1921686232089996,0.8768360614776611,284.23504638671875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.15399169921875,284.2330017089844,1.0,0.4794028401374817,1.0,1.0,0.0,1.0,-2.533977746963501,2.5339725017547607,5.164790763956262e-06,1.958332180976868,0.9714077711105348,0.9714077711105348,0.0,105.40421295166016,111.0,29736.595703125,-0.0,1384.3536376953125,1.0,281.2562255859375,283.0585327148437,291.1705017089844,293.1585693359375,293.1499938964844,293.1499938964844,280.95001220703125,36534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232761025428772,1.0,0.0,0.0,3.9485113620758057,3.948538303375244,1.040303459376446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.412109375,0.0,1895.6571044921875,1895.4371337890625,0.0,2685.94677734375,0.9726601839065552,1.0,0.0,3.0,1.0,0.0
12052260,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9704675674438475,0.4762855470180511,0.430768072605133,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.9018658995628356,0.3909297287464142,0.3717772662639618,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.8066937923431396,0.2763316631317138,0.1952307671308517,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.7663152813911438,0.2372470647096634,0.2273532748222351,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.7151438593864441,0.1898443102836609,0.8674250841140747,284.0309753417969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1391906738281,284.02935791015625,1.0,0.4798235893249511,1.0,1.0,0.0,1.0,-2.5121212005615234,2.5121161937713623,5.076519300928339e-06,1.9416533708572388,0.9574638605117798,0.9574638605117798,0.0,110.0646514892578,114.0,30534.115234375,-0.0,1376.388671875,1.0,280.9560546875,282.8200988769531,291.1719970703125,293.21112060546875,293.1499938964844,293.1499938964844,280.6499938964844,36805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362932205200195,1.0,0.0,0.0,3.9196817874908447,3.919708728790283,1.0251677622363786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8203125,0.0,1860.879638671875,1895.4371337890625,0.0,2807.10302734375,0.9663183689117432,1.0,0.0,3.0,1.0,0.0
12052320,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9704675674438475,0.4762855470180511,0.430768072605133,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.9018658995628356,0.3909297287464142,0.3717772662639618,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.8066937923431396,0.2763316631317138,0.1952307671308517,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.7663152813911438,0.2372470647096634,0.2273532748222351,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.7151438593864441,0.1898443102836609,0.8674250841140747,284.0309753417969,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1391906738281,284.02935791015625,1.0,0.4798235893249511,1.0,1.0,0.0,1.0,-2.5121212005615234,2.5121161937713623,5.076519300928339e-06,1.9416533708572388,0.9574638605117798,0.9574638605117798,0.0,110.0646514892578,114.0,30534.115234375,-0.0,1376.388671875,1.0,280.9560546875,282.8200988769531,291.1719970703125,293.21112060546875,293.1499938964844,293.1499938964844,280.6499938964844,36805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362932205200195,1.0,0.0,0.0,3.9196817874908447,3.919708728790283,1.0251677622363786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8203125,0.0,1860.879638671875,1895.4371337890625,0.0,2807.10302734375,0.9663183689117432,1.0,0.0,3.0,1.0,0.0
12052380,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9550240635871888,0.4693734347820282,0.4247013628482818,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290405273437,0.8917275667190552,0.3906117677688598,0.371693879365921,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.7960394620895386,0.2743969559669494,0.1940336376428604,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295593261719,0.7568687200546265,0.2358561307191848,0.2262441962957382,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.7045544981956482,0.1875574439764022,0.8580099940299988,283.8291015625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253356933594,283.8274841308594,1.0,0.4798344373703003,1.0,1.0,0.0,1.0,-2.4906489849090576,2.4906439781188965,4.989869012206327e-06,1.9249138832092283,0.9408481121063232,0.9408481121063232,0.0,113.95466613769533,117.0,31318.08203125,-0.0,1365.8109130859375,1.0,280.6564025878906,282.58819580078125,291.1713256835937,293.25848388671875,293.1499938964844,293.1499938964844,280.3500061035156,37113.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847845733165741,1.0,0.0,0.0,3.879571676254273,3.8795981407165527,1.0042938356491504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.9931640625,0.0,1812.743896484375,1895.4371337890625,0.0,2915.09765625,0.9574716687202454,1.0,0.0,3.0,1.0,0.0
12052440,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9550240635871888,0.4693734347820282,0.4247013628482818,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290405273437,0.8917275667190552,0.3906117677688598,0.371693879365921,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.7960394620895386,0.2743969559669494,0.1940336376428604,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295593261719,0.7568687200546265,0.2358561307191848,0.2262441962957382,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.7045544981956482,0.1875574439764022,0.8580099940299988,283.8291015625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1253356933594,283.8274841308594,1.0,0.4798344373703003,1.0,1.0,0.0,1.0,-2.4906489849090576,2.4906439781188965,4.989869012206327e-06,1.9249138832092283,0.9408481121063232,0.9408481121063232,0.0,113.95466613769533,117.0,31318.08203125,-0.0,1365.8109130859375,1.0,280.6564025878906,282.58819580078125,291.1713256835937,293.25848388671875,293.1499938964844,293.1499938964844,280.3500061035156,37113.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847845733165741,1.0,0.0,0.0,3.879571676254273,3.8795981407165527,1.0042938356491504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.9931640625,0.0,1812.743896484375,1895.4371337890625,0.0,2915.09765625,0.9574716687202454,1.0,0.0,3.0,1.0,0.0
12052500,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6785888671875,0.9477037191390992,0.46599942445755,0.4218096733093261,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794128417969,0.8873593807220459,0.3904297053813934,0.3716430366039276,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.681640625,0.7913347482681274,0.2734238803386688,0.1934365481138229,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828918457031,0.7527826428413391,0.2351494133472442,0.225681185722351,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68536376953125,0.6996998190879822,0.1864374130964279,0.8534143567085266,283.6797180175781,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1190185546875,283.6689758300781,1.0,0.4797531366348266,1.0,1.0,0.0,1.0,-2.48019814491272,2.4801931381225586,4.947969955537701e-06,1.9167659282684328,0.9309478998184204,0.9309478998184204,0.0,115.70344543457033,117.0,32157.986328125,-0.0,1360.0916748046875,1.0,280.3959655761719,282.4065856933594,291.2005310058594,293.3844299316406,293.1499938964844,293.1499938964844,280.3500061035156,37297.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560770153999329,1.0,0.0,0.0,3.854893922805786,3.8549201488494873,9.915579539665489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.57958984375,0.0,1783.5467529296875,1895.4371337890625,0.0,2992.21875,0.952000617980957,1.0,0.0,3.0,1.0,0.0
12052560,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.62841796875,0.9401832818984984,0.4625909626483917,0.4188039600849151,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285095214844,0.8830153346061707,0.3901876509189605,0.371491402387619,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6288146972656,0.7866462469100952,0.2724071741104126,0.1927836388349533,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289978027344,0.748755693435669,0.2344043552875518,0.2250582128763198,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293334960937,0.6948646306991577,0.185298204421997,0.8486677408218384,283.6285705566406,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1123962402344,283.62713623046875,1.0,0.4796085655689239,1.0,1.0,0.0,1.0,-2.4691691398620605,2.4691643714904785,4.9039695113606285e-06,1.908177614212036,0.921578049659729,0.921578049659729,0.0,117.45842742919922,120.0,32110.66796875,-0.0,1353.7083740234375,1.0,280.3563537597656,282.36395263671875,291.17218017578125,293.30767822265625,293.1499938964844,293.1499938964844,280.04998779296875,37473.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587778210639954,1.0,0.0,0.0,3.826246738433838,3.82627272605896,9.768755262484774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.85888671875,0.0,1749.7889404296875,1895.4371337890625,0.0,3017.542724609375,0.9457080364227296,1.0,0.0,3.0,1.0,0.0
12052620,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.43328857421875,0.9259207248687744,0.4558499753475189,0.4129357635974884,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333801269531,0.8751962780952454,0.3896681666374206,0.3711837530136108,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336853027344,0.7780813574790955,0.270375907421112,0.1914932578802108,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.433837890625,0.7414808869361877,0.2329030334949493,0.2238117605447769,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341735839844,0.6859146356582642,0.1830508708953857,0.8393414616584778,283.4334411621094,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.100341796875,283.4320983886719,1.0,0.4792437255382538,1.0,1.0,0.0,1.0,-2.4474966526031494,2.4474918842315674,4.818084562430158e-06,1.8912957906723025,0.899743378162384,0.899743378162384,0.0,120.7525863647461,123.0,32829.109375,0.0,1340.628662109375,1.0,280.0572509765625,282.1472473144531,291.1698913574219,293.35107421875,293.1499938964844,293.1499938964844,279.75,37896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869112491607666,1.0,0.0,0.0,3.75726056098938,3.757286071777344,9.419675279787044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0849609375,0.0,1670.4114990234375,1895.4371337890625,0.0,3114.4853515625,0.9305121898651124,1.0,0.0,3.0,1.0,0.0
12052680,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.43328857421875,0.9259207248687744,0.4558499753475189,0.4129357635974884,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333801269531,0.8751962780952454,0.3896681666374206,0.3711837530136108,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336853027344,0.7780813574790955,0.270375907421112,0.1914932578802108,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.433837890625,0.7414808869361877,0.2329030334949493,0.2238117605447769,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341735839844,0.6859146356582642,0.1830508708953857,0.8393414616584778,283.4334411621094,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.100341796875,283.4320983886719,1.0,0.4792437255382538,1.0,1.0,0.0,1.0,-2.4474966526031494,2.4474918842315674,4.818084562430158e-06,1.8912957906723025,0.899743378162384,0.899743378162384,0.0,120.7525863647461,123.0,32829.109375,0.0,1340.628662109375,1.0,280.0572509765625,282.1472473144531,291.1698913574219,293.35107421875,293.1499938964844,293.1499938964844,279.75,37896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869112491607666,1.0,0.0,0.0,3.75726056098938,3.757286071777344,9.419675279787044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0849609375,0.0,1670.4114990234375,1895.4371337890625,0.0,3114.4853515625,0.9305121898651124,1.0,0.0,3.0,1.0,0.0
12052740,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2440490722656,0.9126626253128052,0.4491655826568603,0.4071111977100372,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2441101074219,0.8680674433708191,0.3890771567821502,0.3707998991012573,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2443542480469,0.7701873183250427,0.2683194279670715,0.1901807188987732,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445068359375,0.7348214387893677,0.2313711792230606,0.2225276231765747,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.24481201171875,0.6775803565979004,0.1808222234249115,0.8300641775131226,283.2441711425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0892333984375,283.2431030273437,1.0,0.4788055121898651,1.0,1.0,0.0,1.0,-2.425772190093994,2.425767421722412,4.73278532808763e-06,1.874376893043518,0.8754296898841858,0.8754296898841858,0.0,123.90756225585938,126.0,33472.34765625,0.0,1327.062255859375,1.0,279.75787353515625,281.93914794921875,291.1645202636719,293.38702392578125,293.1499938964844,293.1499938964844,280.04998779296875,38392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786786198616028,1.0,0.0,0.0,3.669701814651489,3.669726610183716,8.985761041913065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.1435546875,0.0,1573.1966552734375,1895.4371337890625,0.0,3204.19580078125,0.911283552646637,1.0,0.0,3.0,1.0,0.0
12052800,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2440490722656,0.9126626253128052,0.4491655826568603,0.4071111977100372,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2441101074219,0.8680674433708191,0.3890771567821502,0.3707998991012573,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2443542480469,0.7701873183250427,0.2683194279670715,0.1901807188987732,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2445068359375,0.7348214387893677,0.2313711792230606,0.2225276231765747,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.24481201171875,0.6775803565979004,0.1808222234249115,0.8300641775131226,283.2441711425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0892333984375,283.2431030273437,1.0,0.4788055121898651,1.0,1.0,0.0,1.0,-2.425772190093994,2.425767421722412,4.73278532808763e-06,1.874376893043518,0.8754296898841858,0.8754296898841858,0.0,123.90756225585938,126.0,33472.34765625,0.0,1327.062255859375,1.0,279.75787353515625,281.93914794921875,291.1645202636719,293.38702392578125,293.1499938964844,293.1499938964844,280.04998779296875,38392.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786786198616028,1.0,0.0,0.0,3.669701814651489,3.669726610183716,8.985761041913065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.1435546875,0.0,1573.1966552734375,1895.4371337890625,0.0,3204.19580078125,0.911283552646637,1.0,0.0,3.0,1.0,0.0
12052860,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43896484375,0.898703396320343,0.44271981716156,0.4012645781040191,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388122558594,0.8589553833007812,0.387706845998764,0.3696900308132171,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382629394531,0.760253369808197,0.2653055489063263,0.1882515847682953,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43798828125,0.7259336113929749,0.2284967601299286,0.2201722115278244,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4373779296875,0.6665182113647461,0.1770853698253631,0.8152583837509155,283.438720703125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0707702636719,283.4412536621094,1.0,0.4778285324573517,1.0,1.0,0.0,1.0,-2.394483804702759,2.394479274749756,4.611462827597279e-06,1.850086331367493,0.856802225112915,0.856802225112915,0.0,127.94232940673828,129.0,32014.328125,0.0,1305.72412109375,1.0,280.04180908203125,282.1765441894531,291.0462646484375,293.11627197265625,293.1499938964844,293.1499938964844,280.3500061035156,38475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575129508972168,1.0,0.0,0.0,3.576434373855591,3.576458215713501,8.534809126103937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.95556640625,0.0,1470.9981689453125,1895.4371337890625,0.0,3005.681640625,0.8906357884407043,1.0,0.0,3.0,1.0,0.0
12052920,296.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43896484375,0.898703396320343,0.44271981716156,0.4012645781040191,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388122558594,0.8589553833007812,0.387706845998764,0.3696900308132171,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4382629394531,0.760253369808197,0.2653055489063263,0.1882515847682953,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43798828125,0.7259336113929749,0.2284967601299286,0.2201722115278244,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4373779296875,0.6665182113647461,0.1770853698253631,0.8152583837509155,283.438720703125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0707702636719,283.4412536621094,1.0,0.4778285324573517,1.0,1.0,0.0,1.0,-2.394483804702759,2.394479274749756,4.611462827597279e-06,1.850086331367493,0.856802225112915,0.856802225112915,0.0,127.94232940673828,129.0,32014.328125,0.0,1305.72412109375,1.0,280.04180908203125,282.1765441894531,291.0462646484375,293.11627197265625,293.1499938964844,293.1499938964844,280.3500061035156,38475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575129508972168,1.0,0.0,0.0,3.576434373855591,3.576458215713501,8.534809126103937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.95556640625,0.0,1470.9981689453125,1895.4371337890625,0.0,3005.681640625,0.8906357884407043,1.0,0.0,3.0,1.0,0.0
