time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8912304639816284,0.4389109313488006,0.3975299298763275,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600646972656,0.8551387190818787,0.3885818719863891,0.3701912760734558,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593322753906,0.755476713180542,0.2644790709018707,0.1874428540468216,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7213228344917297,0.2274989187717437,0.2189606875181198,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6581115722656,0.6603114604949951,0.1751900166273117,0.8054459691047668,283.6598815917969,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.07550048828125,283.6633605957031,1.0,0.4772240221500397,1.0,1.0,0.0,1.0,-2.376371145248413,2.37636661529541,4.541589532891521e-06,1.835813283920288,0.8413301706314087,0.8413301706314087,0.0,130.09205627441406,132.0,30667.798828125,0.0,1292.798828125,1.0,280.3405456542969,282.43719482421875,291.0140991210937,292.9759826660156,293.1499938964844,293.1499938964844,280.6499938964844,38377.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311478495597839,1.0,0.0,0.0,3.486319065093994,3.486341953277588,8.110125122584577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.9873046875,0.0,1375.5638427734375,1895.4371337890625,0.0,2759.1337890625,0.8706129789352417,1.0,0.0,3.0,1.0,0.0
12053040,296.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.8912304639816284,0.4389109313488006,0.3975299298763275,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600646972656,0.8551387190818787,0.3885818719863891,0.3701912760734558,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6593322753906,0.755476713180542,0.2644790709018707,0.1874428540468216,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7213228344917297,0.2274989187717437,0.2189606875181198,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6581115722656,0.6603114604949951,0.1751900166273117,0.8054459691047668,283.6598815917969,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.07550048828125,283.6633605957031,1.0,0.4772240221500397,1.0,1.0,0.0,1.0,-2.376371145248413,2.37636661529541,4.541589532891521e-06,1.835813283920288,0.8413301706314087,0.8413301706314087,0.0,130.09205627441406,132.0,30667.798828125,0.0,1292.798828125,1.0,280.3405456542969,282.43719482421875,291.0140991210937,292.9759826660156,293.1499938964844,293.1499938964844,280.6499938964844,38377.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311478495597839,1.0,0.0,0.0,3.486319065093994,3.486341953277588,8.110125122584577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.9873046875,0.0,1375.5638427734375,1895.4371337890625,0.0,2759.1337890625,0.8706129789352417,1.0,0.0,3.0,1.0,0.0
12053100,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8159484863281,0.888707160949707,0.4374389052391052,0.396101713180542,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.8543777465820312,0.3894571661949157,0.3709084093570709,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8124084472656,0.7542521357536316,0.264494389295578,0.1873812973499298,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.7200828194618225,0.2274096012115478,0.2187853902578354,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075561523437,0.6584893465042114,0.1746812462806701,0.8027031421661377,283.8146057128906,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.08203125,283.8280944824219,1.0,0.477238267660141,1.0,1.0,0.0,1.0,-2.3719332218170166,2.3719286918640137,4.524524683802156e-06,1.832299947738648,0.8352399468421936,0.8352399468421936,0.0,130.81906127929688,132.0,29739.638671875,0.0,1290.4625244140625,1.0,280.59344482421875,282.6335754394531,290.98797607421875,292.8402709960937,293.1499938964844,293.1499938964844,280.6499938964844,38265.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162781000137329,1.0,0.0,0.0,3.4436697959899902,3.443692207336426,7.912911428320513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.5126953125,0.0,1331.49267578125,1895.4371337890625,0.0,2621.1240234375,0.8611572980880737,1.0,0.0,3.0,1.0,0.0
12053160,296.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.8867725133895874,0.4362276792526245,0.3949837386608124,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.8541396260261536,0.3905717134475708,0.3719036281108856,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.753555953502655,0.2647343873977661,0.1875095665454864,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.7193444967269897,0.2275362312793731,0.2188491523265838,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.6572607159614563,0.1744042634963989,0.801140308380127,283.8884582519531,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0907592773437,283.8921203613281,1.0,0.4774878621101379,1.0,1.0,0.0,1.0,-2.370135545730591,2.370131015777588,4.517561137618031e-06,1.830843806266785,0.8289502263069153,0.8289502263069153,0.0,131.424072265625,135.0,29559.837890625,0.0,1290.7725830078125,1.0,280.6402587890625,282.7095031738281,291.0211181640625,292.9041442871094,293.1499938964844,293.1499938964844,280.95001220703125,38149.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074554204940796,1.0,0.0,0.0,3.404240369796753,3.4042625427246094,7.732746212241182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.6513671875,0.0,1291.552734375,1895.4371337890625,0.0,2539.7802734375,0.8523245453834534,1.0,0.0,3.0,1.0,0.0
12053220,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.883212149143219,0.4341829419136047,0.3930858373641968,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8539761900901794,0.3931721448898315,0.3742780983448028,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.7525566816329956,0.2655697762966156,0.1880437582731247,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.114013671875,0.7182986736297607,0.2281573265790939,0.2193692028522491,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.6554384231567383,0.1742677092552185,0.8001468777656555,284.1151123046875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102600097656,284.1190490722656,1.0,0.4785810708999634,1.0,1.0,0.0,1.0,-2.370776653289795,2.370772123336792,4.519863068708219e-06,1.831264615058899,0.8195750117301941,0.8195750117301941,0.0,132.7602996826172,138.0,28570.724609375,0.0,1296.934326171875,1.0,280.93914794921875,282.98101806640625,291.0387268066406,292.8586730957031,293.1499938964844,293.1499938964844,281.25,37835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881215214729309,1.0,0.0,0.0,3.333749532699585,3.333770990371704,7.415820846290444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.48828125,0.0,1221.510009765625,1895.4371337890625,0.0,2363.355712890625,0.8365620374679565,1.0,0.0,3.0,1.0,0.0
12053280,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.883212149143219,0.4341829419136047,0.3930858373641968,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.8539761900901794,0.3931721448898315,0.3742780983448028,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144714355469,0.7525566816329956,0.2655697762966156,0.1880437582731247,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.114013671875,0.7182986736297607,0.2281573265790939,0.2193692028522491,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.6554384231567383,0.1742677092552185,0.8001468777656555,284.1151123046875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102600097656,284.1190490722656,1.0,0.4785810708999634,1.0,1.0,0.0,1.0,-2.370776653289795,2.370772123336792,4.519863068708219e-06,1.831264615058899,0.8195750117301941,0.8195750117301941,0.0,132.7602996826172,138.0,28570.724609375,0.0,1296.934326171875,1.0,280.93914794921875,282.98101806640625,291.0387268066406,292.8586730957031,293.1499938964844,293.1499938964844,281.25,37835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881215214729309,1.0,0.0,0.0,3.333749532699585,3.333770990371704,7.415820846290444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.48828125,0.0,1221.510009765625,1895.4371337890625,0.0,2363.355712890625,0.8365620374679565,1.0,0.0,3.0,1.0,0.0
12053340,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.8798389434814453,0.4325849115848541,0.3916188180446625,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.8539517521858215,0.396158903837204,0.37705859541893,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.7517939805984497,0.2667692899703979,0.1888621896505355,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.7175249457359314,0.22913758456707,0.2202740162611007,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.6540747284889221,0.1745321750640869,0.8011970520019531,284.33905029296875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1312255859375,284.34295654296875,1.0,0.480363517999649,1.0,1.0,0.0,1.0,-2.375683307647705,2.375678777694702,4.538506800599862e-06,1.835031628608704,0.8131641745567322,0.8131641745567322,0.0,134.3546905517578,141.0,27642.568359375,0.0,1309.2423095703125,1.0,281.2383728027344,283.2478332519531,291.0511474609375,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718104124069214,1.0,0.0,0.0,3.2773399353027344,3.277360677719116,7.166981390582805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.28515625,0.0,1166.5582275390625,1895.4371337890625,0.0,2216.931884765625,0.8238621354103088,1.0,0.0,3.0,1.0,0.0
12053400,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33941650390625,0.8798389434814453,0.4325849115848541,0.3916188180446625,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.8539517521858215,0.396158903837204,0.37705859541893,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.7517939805984497,0.2667692899703979,0.1888621896505355,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.7175249457359314,0.22913758456707,0.2202740162611007,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33697509765625,0.6540747284889221,0.1745321750640869,0.8011970520019531,284.33905029296875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1312255859375,284.34295654296875,1.0,0.480363517999649,1.0,1.0,0.0,1.0,-2.375683307647705,2.375678777694702,4.538506800599862e-06,1.835031628608704,0.8131641745567322,0.8131641745567322,0.0,134.3546905517578,141.0,27642.568359375,0.0,1309.2423095703125,1.0,281.2383728027344,283.2478332519531,291.0511474609375,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37460.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718104124069214,1.0,0.0,0.0,3.2773399353027344,3.277360677719116,7.166981390582805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.28515625,0.0,1166.5582275390625,1895.4371337890625,0.0,2216.931884765625,0.8238621354103088,1.0,0.0,3.0,1.0,0.0
12053460,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8765094876289368,0.431361436843872,0.3904995322227478,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.8539028763771057,0.3994396924972534,0.38013556599617,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.7510979175567627,0.2682476639747619,0.1898891329765319,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7168328166007996,0.2303727269172668,0.2214439660310745,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.6529179811477661,0.1750738322734832,0.8036288619041443,284.5623779296875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1524963378906,284.5663757324219,1.0,0.4826944768428802,1.0,1.0,0.0,1.0,-2.3835935592651367,2.383589029312134,4.568745680444408e-06,1.841158151626587,0.8097146153450012,0.8097146153450012,0.0,136.22756958007812,144.0,26856.35546875,0.0,1326.3482666015625,1.0,281.5375671386719,283.5128173828125,291.05810546875,292.7733154296875,293.1499938964844,293.1499938964844,281.8500061035156,37045.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572149634361267,1.0,0.0,0.0,3.236571311950684,3.2365915775299072,6.989782264099631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.044921875,0.0,1126.9549560546875,1895.4371337890625,0.0,2088.189697265625,0.8145615458488464,1.0,0.0,3.0,1.0,0.0
12053520,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8765094876289368,0.431361436843872,0.3904995322227478,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.8539028763771057,0.3994396924972534,0.38013556599617,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.7510979175567627,0.2682476639747619,0.1898891329765319,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7168328166007996,0.2303727269172668,0.2214439660310745,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.6529179811477661,0.1750738322734832,0.8036288619041443,284.5623779296875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1524963378906,284.5663757324219,1.0,0.4826944768428802,1.0,1.0,0.0,1.0,-2.3835935592651367,2.383589029312134,4.568745680444408e-06,1.841158151626587,0.8097146153450012,0.8097146153450012,0.0,136.22756958007812,144.0,26856.35546875,0.0,1326.3482666015625,1.0,281.5375671386719,283.5128173828125,291.05810546875,292.7733154296875,293.1499938964844,293.1499938964844,281.8500061035156,37045.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572149634361267,1.0,0.0,0.0,3.236571311950684,3.2365915775299072,6.989782264099631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.044921875,0.0,1126.9549560546875,1895.4371337890625,0.0,2088.189697265625,0.8145615458488464,1.0,0.0,3.0,1.0,0.0
12053580,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8733126521110535,0.4305066168308258,0.3897222876548767,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8538897633552551,0.4029938578605652,0.3834822475910187,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7505137324333191,0.2699872851371765,0.1911062002182006,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7162426114082336,0.2318265289068222,0.2228343188762664,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6519498229026794,0.1758419871330261,0.807153582572937,284.7861022949219,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1737365722656,284.7898254394531,1.0,0.4854689538478851,1.0,1.0,0.0,1.0,-2.394045114517212,2.394040584564209,4.608916697179666e-06,1.849283695220948,0.8092640042304993,0.8092640042304993,0.0,138.31253051757812,147.0,26165.70703125,0.0,1347.5164794921875,1.0,281.8373107910156,283.77783203125,291.0652160644531,292.7382507324219,293.1499938964844,293.1499938964844,282.1499938964844,36609.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443568110466003,1.0,0.0,0.0,3.2124557495117188,3.2124760150909424,6.886010055495717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.98291015625,0.0,1102.6986083984375,1895.4371337890625,0.0,1976.8321533203125,0.8088897466659546,1.0,0.0,3.0,1.0,0.0
12053640,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8733126521110535,0.4305066168308258,0.3897222876548767,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8538897633552551,0.4029938578605652,0.3834822475910187,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7505137324333191,0.2699872851371765,0.1911062002182006,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7162426114082336,0.2318265289068222,0.2228343188762664,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6519498229026794,0.1758419871330261,0.807153582572937,284.7861022949219,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1737365722656,284.7898254394531,1.0,0.4854689538478851,1.0,1.0,0.0,1.0,-2.394045114517212,2.394040584564209,4.608916697179666e-06,1.849283695220948,0.8092640042304993,0.8092640042304993,0.0,138.31253051757812,147.0,26165.70703125,0.0,1347.5164794921875,1.0,281.8373107910156,283.77783203125,291.0652160644531,292.7382507324219,293.1499938964844,293.1499938964844,282.1499938964844,36609.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443568110466003,1.0,0.0,0.0,3.2124557495117188,3.2124760150909424,6.886010055495717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.98291015625,0.0,1102.6986083984375,1895.4371337890625,0.0,1976.8321533203125,0.8088897466659546,1.0,0.0,3.0,1.0,0.0
12053700,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8716707229614258,0.4301644563674927,0.3893927037715912,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8538220524787903,0.4048353731632232,0.3852094709873199,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7501938939094543,0.2709238827228546,0.1917586922645568,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7159193158149719,0.2326073050498962,0.2235805541276931,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.6514675617218018,0.1762834340333938,0.8091903328895569,284.9334411621094,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.18389892578125,284.9464416503906,1.0,0.4869884848594665,1.0,1.0,0.0,1.0,-2.399850845336914,2.399846315383911,4.631335286831018e-06,1.8538106679916384,0.8105583786964417,0.8105583786964417,0.0,139.45350646972656,147.0,25547.775390625,0.0,1359.2757568359375,1.0,282.0849914550781,283.9640197753906,291.0409545898437,292.6335754394531,293.1499938964844,293.1499938964844,282.1499938964844,36377.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359963655471802,1.0,0.0,0.0,3.206364154815674,3.206384420394897,6.859919494672795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.1123046875,0.0,1095.82470703125,1895.4371337890625,0.0,1905.57568359375,0.8073927164077759,1.0,0.0,3.0,1.0,0.0
12053760,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8702549338340759,0.4299778938293457,0.3892359435558319,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8539193868637085,0.4067863821983337,0.3870563209056854,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7500419616699219,0.2719606757164001,0.1924887299537658,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7157456278800964,0.2334651499986648,0.2244057357311248,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6511396169662476,0.1767964959144592,0.8115574717521667,285.0111694335937,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1946105957031,285.0150146484375,1.0,0.4886038899421692,1.0,1.0,0.0,1.0,-2.4065921306610107,2.406587600708008,4.657423232856672e-06,1.8590593338012693,0.8117897510528564,0.8117897510528564,0.0,140.5712432861328,150.0,25569.80859375,0.0,1372.14453125,1.0,282.13739013671875,284.037841796875,291.0698547363281,292.7059631347656,293.1499938964844,293.1499938964844,282.45001220703125,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328121662139893,1.0,0.0,0.0,3.2053005695343018,3.2053205966949463,6.855368610558799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.3759765625,0.0,1093.475830078125,1895.4371337890625,0.0,1878.691162109375,0.8069176077842712,1.0,0.0,3.0,1.0,0.0
12053820,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8676381707191467,0.4299554526805877,0.3891672790050506,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8542460203170776,0.4109396934509277,0.3909408450126648,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.749911367893219,0.2742695808410644,0.1940865069627761,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7155484557151794,0.2353595495223999,0.2261995077133178,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6506669521331787,0.177989199757576,0.8169538378715515,285.25848388671875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2161865234375,285.26226806640625,1.0,0.492070734500885,1.0,1.0,0.0,1.0,-2.421731472015381,2.421726942062378,4.716304829344153e-06,1.870856046676636,0.8178307414054871,0.8178307414054871,0.0,142.87550354003906,153.0,25178.83203125,0.0,1400.426025390625,1.0,282.4371032714844,284.3022766113281,291.0789794921875,292.6880798339844,293.1499938964844,293.1499938964844,282.75,35683.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723133385181427,1.0,0.0,0.0,3.2163901329040527,3.2164101600646973,6.902886866555491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.955078125,0.0,1100.0567626953125,1895.4371337890625,0.0,1797.879150390625,0.8089190721511841,1.0,0.0,3.0,1.0,0.0
12053880,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8676381707191467,0.4299554526805877,0.3891672790050506,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.8542460203170776,0.4109396934509277,0.3909408450126648,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.749911367893219,0.2742695808410644,0.1940865069627761,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7155484557151794,0.2353595495223999,0.2261995077133178,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6506669521331787,0.177989199757576,0.8169538378715515,285.25848388671875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2161865234375,285.26226806640625,1.0,0.492070734500885,1.0,1.0,0.0,1.0,-2.421731472015381,2.421726942062378,4.716304829344153e-06,1.870856046676636,0.8178307414054871,0.8178307414054871,0.0,142.87550354003906,153.0,25178.83203125,0.0,1400.426025390625,1.0,282.4371032714844,284.3022766113281,291.0789794921875,292.6880798339844,293.1499938964844,293.1499938964844,282.75,35683.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723133385181427,1.0,0.0,0.0,3.2163901329040527,3.2164101600646973,6.902886866555491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.955078125,0.0,1100.0567626953125,1895.4371337890625,0.0,1797.879150390625,0.8089190721511841,1.0,0.0,3.0,1.0,0.0
12053940,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8654364347457886,0.4303365647792816,0.3894849717617035,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.854866623878479,0.4154009819030761,0.39513099193573,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.750120997428894,0.2768757045269012,0.195900484919548,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.7156538367271423,0.237482264637947,0.2282178550958633,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.6505334973335266,0.1793995797634124,0.8233617544174194,285.5014038085937,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2379150390625,285.5047302246094,1.0,0.4958598613739013,1.0,1.0,0.0,1.0,-2.4394476413726807,2.439442873001098,4.785707005794393e-06,1.884666919708252,0.8270888924598694,0.8270888924598694,0.0,145.21914672851562,156.0,24820.603515625,0.0,1432.44873046875,1.0,282.737060546875,284.5598449707031,291.0878601074219,292.67584228515625,293.1499938964844,293.1499938964844,283.04998779296875,35217.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154817581176758,1.0,0.0,0.0,3.2452187538146973,3.245238780975342,7.027182959973288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.21728515625,0.0,1122.527099609375,1895.4371337890625,0.0,1735.0081787109375,0.8148343563079834,1.0,0.0,3.0,1.0,0.0
12054000,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016784667969,0.8654364347457886,0.4303365647792816,0.3894849717617035,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.854866623878479,0.4154009819030761,0.39513099193573,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.750120997428894,0.2768757045269012,0.195900484919548,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.7156538367271423,0.237482264637947,0.2282178550958633,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.6505334973335266,0.1793995797634124,0.8233617544174194,285.5014038085937,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2379150390625,285.5047302246094,1.0,0.4958598613739013,1.0,1.0,0.0,1.0,-2.4394476413726807,2.439442873001098,4.785707005794393e-06,1.884666919708252,0.8270888924598694,0.8270888924598694,0.0,145.21914672851562,156.0,24820.603515625,0.0,1432.44873046875,1.0,282.737060546875,284.5598449707031,291.0878601074219,292.67584228515625,293.1499938964844,293.1499938964844,283.04998779296875,35217.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154817581176758,1.0,0.0,0.0,3.2452187538146973,3.245238780975342,7.027182959973288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.21728515625,0.0,1122.527099609375,1895.4371337890625,0.0,1735.0081787109375,0.8148343563079834,1.0,0.0,3.0,1.0,0.0
12054060,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8635214567184448,0.4310453236103058,0.3901087045669555,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8556763529777527,0.4201140403747558,0.3995684087276459,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.7505709528923035,0.279732882976532,0.1978958994150161,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7159676551818848,0.2397946268320083,0.2304229140281677,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6506434082984924,0.1809905618429184,0.8306162357330322,285.7397155761719,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593078613281,285.74273681640625,1.0,0.4999360740184784,1.0,1.0,0.0,1.0,-2.4592885971069336,2.459283828735352,4.86404405819485e-06,1.9001284837722776,0.83949875831604,0.83949875831604,0.0,147.63133239746094,159.0,24485.400390625,0.0,1467.90283203125,1.0,283.0375366210937,284.8114318847656,291.093505859375,292.6620483398437,293.1499938964844,293.1499938964844,283.1499938964844,34782.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090950012207031,1.0,0.0,0.0,3.2904422283172607,3.2904627323150635,7.224401201710862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.7890625,0.0,1160.5125732421875,1895.4371337890625,0.0,1683.25537109375,0.8224228024482727,1.0,0.0,3.0,1.0,0.0
12054120,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8635214567184448,0.4310453236103058,0.3901087045669555,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8556763529777527,0.4201140403747558,0.3995684087276459,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.7505709528923035,0.279732882976532,0.1978958994150161,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7159676551818848,0.2397946268320083,0.2304229140281677,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6506434082984924,0.1809905618429184,0.8306162357330322,285.7397155761719,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593078613281,285.74273681640625,1.0,0.4999360740184784,1.0,1.0,0.0,1.0,-2.4592885971069336,2.459283828735352,4.86404405819485e-06,1.9001284837722776,0.83949875831604,0.83949875831604,0.0,147.63133239746094,159.0,24485.400390625,0.0,1467.90283203125,1.0,283.0375366210937,284.8114318847656,291.093505859375,292.6620483398437,293.1499938964844,293.1499938964844,283.1499938964844,34782.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090950012207031,1.0,0.0,0.0,3.2904422283172607,3.2904627323150635,7.224401201710862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.7890625,0.0,1160.5125732421875,1895.4371337890625,0.0,1683.25537109375,0.8224228024482727,1.0,0.0,3.0,1.0,0.0
12054180,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8611018061637878,0.4312788248062134,0.3905658721923828,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8560004234313965,0.4245131015777588,0.403910368680954,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7506378889083862,0.2823830842971802,0.1998699903488159,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7159148454666138,0.2419386655092239,0.2326038479804992,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.6504421830177307,0.1824610531330108,0.8378883600234985,285.8350830078125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2753295898437,285.8362121582031,1.0,0.5041655898094177,1.0,1.0,0.0,1.0,-2.4787862300872803,2.478781223297119,4.941743554809364e-06,1.915364146232605,0.852083146572113,0.852083146572113,0.0,150.3721923828125,162.0,24514.416015625,0.0,1504.7904052734375,1.0,283.14556884765625,284.9056396484375,291.1379089355469,292.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,34170.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143944501876831,1.0,0.0,0.0,3.326397180557251,3.326417922973633,7.383147249129252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.98046875,0.0,1189.5882568359375,1895.4371337890625,0.0,1726.1500244140625,0.8284816145896912,1.0,0.0,3.0,1.0,0.0
12054240,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8611018061637878,0.4312788248062134,0.3905658721923828,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.8560004234313965,0.4245131015777588,0.403910368680954,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7506378889083862,0.2823830842971802,0.1998699903488159,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.7159148454666138,0.2419386655092239,0.2326038479804992,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.6504421830177307,0.1824610531330108,0.8378883600234985,285.8350830078125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2753295898437,285.8362121582031,1.0,0.5041655898094177,1.0,1.0,0.0,1.0,-2.4787862300872803,2.478781223297119,4.941743554809364e-06,1.915364146232605,0.852083146572113,0.852083146572113,0.0,150.3721923828125,162.0,24514.416015625,0.0,1504.7904052734375,1.0,283.14556884765625,284.9056396484375,291.1379089355469,292.73541259765625,293.1499938964844,293.1499938964844,283.1499938964844,34170.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143944501876831,1.0,0.0,0.0,3.326397180557251,3.326417922973633,7.383147249129252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.98046875,0.0,1189.5882568359375,1895.4371337890625,0.0,1726.1500244140625,0.8284816145896912,1.0,0.0,3.0,1.0,0.0
12054300,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8594046235084534,0.4310736060142517,0.3905363082885742,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.8557095527648926,0.4264644086360931,0.4058815836906433,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.750270664691925,0.2835190594196319,0.2007480710744857,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7155067324638367,0.2428489327430725,0.2335718274116516,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.6499772667884827,0.1830556392669677,0.8410409092903137,285.8461608886719,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2802734375,285.8466796875,1.0,0.5062427520751953,1.0,1.0,0.0,1.0,-2.4871268272399902,2.487121820449829,4.975193405698519e-06,1.9218913316726685,0.8581719398498535,0.8581719398498535,0.0,151.9540557861328,162.0,24601.013671875,0.0,1522.4593505859375,1.0,283.149169921875,284.9141845703125,291.1559753417969,292.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,33639.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200618386268616,1.0,0.0,0.0,3.330958843231201,3.330979347229004,7.403410222650564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.42138671875,0.0,1190.2232666015625,1895.4371337890625,0.0,1772.5302734375,0.8315143585205078,1.0,0.0,3.0,1.0,0.0
12054360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8574008941650391,0.4306899905204773,0.3903224170207977,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.855121374130249,0.4282582998275757,0.4076933860778808,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7496355772018433,0.2845336496829986,0.2015361040830612,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7148333191871643,0.2436462491750717,0.2344314903020858,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485717773437,0.6492515802383423,0.1835438013076782,0.8437269926071167,285.8486328125,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2834167480469,285.8487854003906,1.0,0.5082505941390991,1.0,1.0,0.0,1.0,-2.494255304336548,2.4942502975463867,5.00386977364542e-06,1.927467703819275,0.8641899824142456,0.8641899824142456,0.0,153.65829467773438,165.0,24695.833984375,0.0,1539.1412353515625,1.0,283.1498107910156,284.9129638671875,291.1612854003906,292.7938842773437,293.1499938964844,293.1499938964844,283.1499938964844,33394.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256380915641785,1.0,0.0,0.0,3.348302364349365,3.348323106765747,7.480706472051679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.5263671875,0.0,1204.81884765625,1895.4371337890625,0.0,1818.6573486328125,0.832138180732727,1.0,0.0,3.0,1.0,0.0
12054420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8530483245849609,0.4296946823596954,0.3896165192127228,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8535487651824951,0.43159219622612,0.4110269546508789,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.748009443283081,0.2863757312297821,0.2029514908790588,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.7130867838859558,0.245037630200386,0.2359312176704406,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.6473990678787231,0.1843115836381912,0.84806889295578,285.85675048828125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2867736816406,285.8568725585937,1.0,0.5120570659637451,1.0,1.0,0.0,1.0,-2.506133794784546,2.5061287879943848,5.05178832099773e-06,1.9367328882217407,0.8763482570648193,0.8763482570648193,0.0,157.2024688720703,168.0,24843.603515625,0.0,1570.13671875,1.0,283.1499938964844,284.9167175292969,291.150634765625,292.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,32529.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341715097427368,1.0,0.0,0.0,3.3614327907562256,3.3614535331726074,7.539493367403338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4814453125,0.0,1211.281982421875,1895.4371337890625,0.0,1890.15087890625,0.8337859511375427,1.0,0.0,3.0,1.0,0.0
12054480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8530483245849609,0.4296946823596954,0.3896165192127228,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.8535487651824951,0.43159219622612,0.4110269546508789,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.748009443283081,0.2863757312297821,0.2029514908790588,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.7130867838859558,0.245037630200386,0.2359312176704406,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.6473990678787231,0.1843115836381912,0.84806889295578,285.85675048828125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2867736816406,285.8568725585937,1.0,0.5120570659637451,1.0,1.0,0.0,1.0,-2.506133794784546,2.5061287879943848,5.05178832099773e-06,1.9367328882217407,0.8763482570648193,0.8763482570648193,0.0,157.2024688720703,168.0,24843.603515625,0.0,1570.13671875,1.0,283.1499938964844,284.9167175292969,291.150634765625,292.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,32529.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341715097427368,1.0,0.0,0.0,3.3614327907562256,3.3614535331726074,7.539493367403338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.4814453125,0.0,1211.281982421875,1895.4371337890625,0.0,1890.15087890625,0.8337859511375427,1.0,0.0,3.0,1.0,0.0
12054540,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8486936688423157,0.4285788834095001,0.3887562155723572,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8518611192703247,0.4347331523895263,0.4141378998756408,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.7462911605834961,0.2880971133708954,0.2042563110589981,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.711150050163269,0.2462597489356994,0.237241730093956,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.6453519463539124,0.1848920285701751,0.8514422178268433,285.865478515625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881164550781,285.8656616210937,1.0,0.515599250793457,1.0,1.0,0.0,1.0,-2.5160346031188965,2.516029357910156,5.091814273328055e-06,1.944408297538757,0.8886255025863647,0.8886255025863647,0.0,160.73123168945312,156.0,24969.125,0.0,1598.63916015625,1.0,283.1499938964844,284.92205810546875,291.13348388671875,292.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,31619.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389223575592041,1.0,0.0,0.0,3.3680355548858643,3.368056297302246,7.569141757812758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.4189453125,0.0,1211.265869140625,1895.4371337890625,0.0,1930.4061279296875,0.8339516520500183,1.0,0.0,3.0,1.0,0.0
12054600,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8486936688423157,0.4285788834095001,0.3887562155723572,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8518611192703247,0.4347331523895263,0.4141378998756408,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.7462911605834961,0.2880971133708954,0.2042563110589981,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.711150050163269,0.2462597489356994,0.237241730093956,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.6453519463539124,0.1848920285701751,0.8514422178268433,285.865478515625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2881164550781,285.8656616210937,1.0,0.515599250793457,1.0,1.0,0.0,1.0,-2.5160346031188965,2.516029357910156,5.091814273328055e-06,1.944408297538757,0.8886255025863647,0.8886255025863647,0.0,160.73123168945312,156.0,24969.125,0.0,1598.63916015625,1.0,283.1499938964844,284.92205810546875,291.13348388671875,292.79083251953125,293.1499938964844,293.1499938964844,283.1499938964844,31619.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389223575592041,1.0,0.0,0.0,3.3680355548858643,3.368056297302246,7.569141757812758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.4189453125,0.0,1211.265869140625,1895.4371337890625,0.0,1930.4061279296875,0.8339516520500183,1.0,0.0,3.0,1.0,0.0
12054660,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.851115345954895,0.4274641871452331,0.3876508176326751,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8569719195365906,0.4377948641777038,0.4169162511825561,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.750368058681488,0.2898048162460327,0.2053609937429428,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7149066925048828,0.2474107146263122,0.2382281571626663,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.6482686996459961,0.1853849589824676,0.8531982898712158,285.87420654296875,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.87432861328125,1.0,0.5143023133277893,1.0,1.0,0.0,1.0,-2.522670269012451,2.522665023803711,5.118691660754848e-06,1.9495327472686768,0.9010209441184998,0.9010209441184998,0.0,158.20704650878906,144.0,25063.5859375,0.0,1596.8348388671875,1.0,283.1499938964844,284.92822265625,291.12213134765625,292.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,30685.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412634491920471,1.0,0.0,0.0,3.369046211242676,3.3690667152404785,7.573685252282303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3369140625,0.0,1205.77734375,1895.4371337890625,0.0,1950.3570556640625,0.8328543305397034,1.0,0.0,3.0,1.0,0.0
12054720,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.851115345954895,0.4274641871452331,0.3876508176326751,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8569719195365906,0.4377948641777038,0.4169162511825561,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.750368058681488,0.2898048162460327,0.2053609937429428,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7149066925048828,0.2474107146263122,0.2382281571626663,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.6482686996459961,0.1853849589824676,0.8531982898712158,285.87420654296875,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2887878417969,285.87432861328125,1.0,0.5143023133277893,1.0,1.0,0.0,1.0,-2.522670269012451,2.522665023803711,5.118691660754848e-06,1.9495327472686768,0.9010209441184998,0.9010209441184998,0.0,158.20704650878906,144.0,25063.5859375,0.0,1596.8348388671875,1.0,283.1499938964844,284.92822265625,291.12213134765625,292.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,30685.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412634491920471,1.0,0.0,0.0,3.369046211242676,3.3690667152404785,7.573685252282303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.3369140625,0.0,1205.77734375,1895.4371337890625,0.0,1950.3570556640625,0.8328543305397034,1.0,0.0,3.0,1.0,0.0
12054780,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8584369421005249,0.4264176189899444,0.3864508867263794,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8671313524246216,0.4408480823040008,0.4195208251476288,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.7587794065475464,0.2915713787078857,0.2063841521739959,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.7224246263504028,0.2485652863979339,0.2390509694814682,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.6548945903778076,0.1858731806278228,0.8541316986083984,285.8833312988281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.8835144042969,1.0,0.5104163885116577,1.0,1.0,0.0,1.0,-2.527698040008545,2.527693033218384,5.138947472005384e-06,1.953335285186768,0.9135392904281616,0.9135392904281616,0.0,151.74586486816406,132.0,25139.1328125,0.0,1575.861083984375,1.0,283.1499938964844,284.9356384277344,291.11700439453125,292.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,29739.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424748539924622,1.0,0.0,0.0,3.3649282455444336,3.364948511123657,7.555182151008921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.83203125,0.0,1195.3564453125,1895.4371337890625,0.0,1960.7099609375,0.8366014361381531,1.0,0.0,3.0,1.0,0.0
