time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8584369421005249,0.4264176189899444,0.3864508867263794,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.8671313524246216,0.4408480823040008,0.4195208251476288,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.7587794065475464,0.2915713787078857,0.2063841521739959,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.7224246263504028,0.2485652863979339,0.2390509694814682,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.6548945903778076,0.1858731806278228,0.8541316986083984,285.8833312988281,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.8835144042969,1.0,0.5104163885116577,1.0,1.0,0.0,1.0,-2.527698040008545,2.527693033218384,5.138947472005384e-06,1.953335285186768,0.9135392904281616,0.9135392904281616,0.0,151.74586486816406,132.0,25139.1328125,0.0,1575.861083984375,1.0,283.1499938964844,284.9356384277344,291.11700439453125,292.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,29739.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424748539924622,1.0,0.0,0.0,3.3649282455444336,3.364948511123657,7.555182151008921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.83203125,0.0,1195.3564453125,1895.4371337890625,0.0,1960.7099609375,0.8366014361381531,1.0,0.0,3.0,1.0,0.0
12054900,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8635492324829102,0.42589071393013,0.3858317732810974,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.8737366199493408,0.4423553347587585,0.4207818210124969,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7643128633499146,0.2924647927284241,0.2068838328123092,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.7271847724914551,0.2491383701562881,0.2394297271966934,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.6593477129936218,0.1861148178577423,0.8544411659240723,285.8778381347656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28985595703125,285.87750244140625,1.0,0.5078350901603699,1.0,1.0,0.0,1.0,-2.529896974563598,2.5298917293548584,5.147775937075494e-06,1.9549765586853027,0.919672429561615,0.919672429561615,0.0,147.61361694335938,132.0,25209.041015625,0.0,1561.027099609375,1.0,283.1499938964844,284.92578125,291.11737060546875,292.7855224609375,293.1499938964844,293.1499938964844,283.1499938964844,29860.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431116700172424,1.0,0.0,0.0,3.394613027572632,3.3946335315704346,7.68907057135948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.20361328125,0.0,1224.4464111328125,1895.4371337890625,0.0,1966.1602783203125,0.8408514261245728,1.0,0.0,3.0,1.0,0.0
12054960,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.869539737701416,0.4253474473953247,0.3851792216300964,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8812696933746338,0.4438377022743225,0.4220016598701477,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.770666241645813,0.293355643749237,0.2073691487312317,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7325572371482849,0.2497009485960006,0.2397820353507995,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.6645082235336304,0.1863483190536499,0.8546381592750549,285.8738708496094,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2899475097656,285.8734741210937,1.0,0.5049346685409546,1.0,1.0,0.0,1.0,-2.5318219661712646,2.5318167209625244,5.155475719220704e-06,1.9563956260681152,0.9257904887199402,0.9257904887199402,0.0,143.0643768310547,120.0,25263.8828125,0.0,1543.9984130859375,1.0,283.1499938964844,284.9187927246094,291.1181640625,292.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,29841.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438134551048279,1.0,0.0,0.0,3.415569305419922,3.415590047836304,7.784299782542803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.31396484375,0.0,1244.5413818359375,1895.4371337890625,0.0,1972.172607421875,0.8485318422317505,1.0,0.0,3.0,1.0,0.0
12055020,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8840439319610596,0.4242156744003296,0.3838079869747162,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8989399075508118,0.4467307031154632,0.4243465960025787,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.785723090171814,0.2951267063617706,0.2083118259906768,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.7452357411384583,0.2507931888103485,0.2404276132583618,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.6768732070922852,0.1867884993553161,0.8547783493995667,285.8558959960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896423339844,285.8552551269531,1.0,0.4984818696975708,1.0,1.0,0.0,1.0,-2.535069227218628,2.535063982009888,5.16838053954416e-06,1.9587397575378416,0.937742292881012,0.937742292881012,0.0,133.16004943847656,108.0,25396.580078125,0.0,1505.576416015625,1.0,283.1499938964844,284.8919982910156,291.12115478515625,292.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,30366.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455726265907288,1.0,0.0,0.0,3.48717999458313,3.487201452255249,8.114131446745887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.36767578125,0.0,1319.1822509765625,1895.4371337890625,0.0,1987.2724609375,0.8655425906181335,1.0,0.0,3.0,1.0,0.0
12055080,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8840439319610596,0.4242156744003296,0.3838079869747162,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.8989399075508118,0.4467307031154632,0.4243465960025787,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.785723090171814,0.2951267063617706,0.2083118259906768,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.7452357411384583,0.2507931888103485,0.2404276132583618,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.6768732070922852,0.1867884993553161,0.8547783493995667,285.8558959960937,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896423339844,285.8552551269531,1.0,0.4984818696975708,1.0,1.0,0.0,1.0,-2.535069227218628,2.535063982009888,5.16838053954416e-06,1.9587397575378416,0.937742292881012,0.937742292881012,0.0,133.16004943847656,108.0,25396.580078125,0.0,1505.576416015625,1.0,283.1499938964844,284.8919982910156,291.12115478515625,292.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,30366.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455726265907288,1.0,0.0,0.0,3.48717999458313,3.487201452255249,8.114131446745887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.36767578125,0.0,1319.1822509765625,1895.4371337890625,0.0,1987.2724609375,0.8655425906181335,1.0,0.0,3.0,1.0,0.0
12055140,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.9021874070167542,0.4230435490608215,0.3823671638965606,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.921692192554474,0.4495370090007782,0.426577478647232,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8040847182273865,0.2968923449516296,0.2092274129390716,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7611390352249146,0.2518450021743774,0.2410048246383667,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6921660900115967,0.1871935129165649,0.8546220064163208,285.8339538574219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2888488769531,285.8331604003906,1.0,0.4913792312145233,1.0,1.0,0.0,1.0,-2.5376245975494385,2.5376193523406982,5.178416813578224e-06,1.9605185985565183,0.9493719339370728,0.9493719339370728,0.0,122.51817321777344,96.0,25529.8828125,0.0,1462.953369140625,1.0,283.1499938964844,284.8605651855469,291.12384033203125,292.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,31142.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476130127906799,1.0,0.0,0.0,3.570291519165039,3.5703139305114746,8.505516007062397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.20947265625,0.0,1410.7320556640625,1895.4371337890625,0.0,2004.83642578125,0.885349452495575,1.0,0.0,3.0,1.0,0.0
12055200,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.9021874070167542,0.4230435490608215,0.3823671638965606,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.921692192554474,0.4495370090007782,0.426577478647232,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8040847182273865,0.2968923449516296,0.2092274129390716,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7611390352249146,0.2518450021743774,0.2410048246383667,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.6921660900115967,0.1871935129165649,0.8546220064163208,285.8339538574219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2888488769531,285.8331604003906,1.0,0.4913792312145233,1.0,1.0,0.0,1.0,-2.5376245975494385,2.5376193523406982,5.178416813578224e-06,1.9605185985565183,0.9493719339370728,0.9493719339370728,0.0,122.51817321777344,96.0,25529.8828125,0.0,1462.953369140625,1.0,283.1499938964844,284.8605651855469,291.12384033203125,292.8111877441406,293.1499938964844,293.1499938964844,283.1499938964844,31142.365234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476130127906799,1.0,0.0,0.0,3.570291519165039,3.5703139305114746,8.505516007062397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.20947265625,0.0,1410.7320556640625,1895.4371337890625,0.0,2004.83642578125,0.885349452495575,1.0,0.0,3.0,1.0,0.0
12055260,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.92657208442688,0.4218572974205017,0.3808924853801727,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9504649043083192,0.452275663614273,0.4287236034870147,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8249725103378296,0.2986681759357452,0.2101349383592605,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.781199038028717,0.252867728471756,0.2415349781513214,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.7106630206108093,0.1875717639923095,0.8542555570602417,285.810546875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2877502441406,285.8096923828125,1.0,0.4838384389877319,1.0,1.0,0.0,1.0,-2.5397183895111084,2.539713144302368,5.186539056012407e-06,1.9619207382202148,0.9606778025627136,0.9606778025627136,0.0,111.43312072753906,84.0,25660.361328125,0.0,1417.725830078125,1.0,283.1499938964844,284.8275451660156,291.1258239746094,292.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,32070.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497230172157288,1.0,0.0,0.0,3.659221172332764,3.659244537353516,8.93450703642884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.61376953125,0.0,1513.9771728515625,1895.4371337890625,0.0,2023.05517578125,0.906581461429596,1.0,0.0,3.0,1.0,0.0
12055320,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.92657208442688,0.4218572974205017,0.3808924853801727,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9504649043083192,0.452275663614273,0.4287236034870147,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8249725103378296,0.2986681759357452,0.2101349383592605,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.781199038028717,0.252867728471756,0.2415349781513214,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.7106630206108093,0.1875717639923095,0.8542555570602417,285.810546875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2877502441406,285.8096923828125,1.0,0.4838384389877319,1.0,1.0,0.0,1.0,-2.5397183895111084,2.539713144302368,5.186539056012407e-06,1.9619207382202148,0.9606778025627136,0.9606778025627136,0.0,111.43312072753906,84.0,25660.361328125,0.0,1417.725830078125,1.0,283.1499938964844,284.8275451660156,291.1258239746094,292.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,32070.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497230172157288,1.0,0.0,0.0,3.659221172332764,3.659244537353516,8.93450703642884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.61376953125,0.0,1513.9771728515625,1895.4371337890625,0.0,2023.05517578125,0.906581461429596,1.0,0.0,3.0,1.0,0.0
12055380,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.9574560523033142,0.4206761121749878,0.3794084787368774,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9812101125717164,0.4549625217914581,0.4308069944381714,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8500235676765442,0.3004679083824157,0.2110490798950195,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8064513206481934,0.2538725435733795,0.2420352101325988,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7313023209571838,0.1879326850175857,0.8537514209747314,285.78717041015625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2865905761719,285.78631591796875,1.0,0.4759897291660309,1.0,1.0,0.0,1.0,-2.541532278060913,2.541527032852173,5.193503966438584e-06,1.9630972146987915,0.9716715812683104,0.9716715812683104,0.0,100.07400512695312,87.0,25786.78125,0.0,1370.8770751953125,1.0,283.1499938964844,284.79473876953125,291.1274108886719,292.8303527832031,293.1499938964844,293.1499938964844,283.04998779296875,33090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517685890197754,1.0,0.0,0.0,3.750541925430298,3.750566244125366,9.386016586176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.51416015625,0.0,1625.5572509765625,1895.4371337890625,0.0,2040.7716064453125,0.9274117946624756,1.0,0.0,3.0,1.0,0.0
12055440,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.787109375,0.9574560523033142,0.4206761121749878,0.3794084787368774,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7870788574219,0.9812101125717164,0.4549625217914581,0.4308069944381714,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.8500235676765442,0.3004679083824157,0.2110490798950195,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8064513206481934,0.2538725435733795,0.2420352101325988,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.7313023209571838,0.1879326850175857,0.8537514209747314,285.78717041015625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2865905761719,285.78631591796875,1.0,0.4759897291660309,1.0,1.0,0.0,1.0,-2.541532278060913,2.541527032852173,5.193503966438584e-06,1.9630972146987915,0.9716715812683104,0.9716715812683104,0.0,100.07400512695312,87.0,25786.78125,0.0,1370.8770751953125,1.0,283.1499938964844,284.79473876953125,291.1274108886719,292.8303527832031,293.1499938964844,293.1499938964844,283.04998779296875,33090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517685890197754,1.0,0.0,0.0,3.750541925430298,3.750566244125366,9.386016586176992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.51416015625,0.0,1625.5572509765625,1895.4371337890625,0.0,2040.7716064453125,0.9274117946624756,1.0,0.0,3.0,1.0,0.0
12055500,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9674983024597168,0.4199528396129608,0.3787141144275665,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.990766167640686,0.4561888575553894,0.4318890571594238,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8596686124801636,0.3012996315956116,0.2115597873926162,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8153554201126099,0.2543112635612488,0.2423486858606338,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7386448979377747,0.1880626231431961,0.8538175821304321,285.72076416015625,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2851257324219,285.7159729003906,1.0,0.4739548861980438,1.0,1.0,0.0,1.0,-2.5430667400360107,2.5430614948272705,5.1995343710586894e-06,1.9641599655151367,0.9761714935302734,0.9761714935302734,0.0,96.54347229003906,87.0,26047.359375,0.0,1357.539794921875,1.0,283.06573486328125,284.71337890625,291.15142822265625,292.89434814453125,293.1499938964844,293.1499938964844,283.04998779296875,33660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562559843063354,1.0,0.0,0.0,3.7968690395355225,3.796894073486328,9.619323009246727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.5087890625,0.0,1684.582763671875,1895.4371337890625,0.0,2079.81494140625,0.9365766048431396,1.0,0.0,3.0,1.0,0.0
12055560,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.9733794927597046,0.4190824925899505,0.3778964579105377,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.9966138005256652,0.4572819173336029,0.4328731894493103,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8662732839584351,0.3020363748073578,0.2120308727025985,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.82103431224823,0.2546626925468445,0.2426245361566543,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7434718608856201,0.1881150305271148,0.8537808060646057,285.6922607421875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.28240966796875,285.69097900390625,1.0,0.4726268053054809,1.0,1.0,0.0,1.0,-2.54412055015564,2.5441155433654785,5.20364392286865e-06,1.9648728370666504,0.9808167219161988,0.9808167219161988,0.0,94.37826538085938,90.0,26110.037109375,0.0,1349.4947509765625,1.0,283.0521240234375,284.68328857421875,291.1486511230469,292.8832702636719,293.1499938964844,293.1499938964844,282.75,34029.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591179013252258,1.0,0.0,0.0,3.830709218978882,3.8307347297668457,9.791555157789844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.21728515625,0.0,1728.19189453125,1895.4371337890625,0.0,2104.840087890625,0.9444866180419922,1.0,0.0,3.0,1.0,0.0
12055620,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.9764235019683838,0.4162795543670654,0.3756445944309234,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9990000128746032,0.4586927592754364,0.4320071041584015,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8718392848968506,0.3028291463851928,0.2126949280500412,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8253920078277588,0.2547916769981384,0.2428684532642364,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7468881011009216,0.1877287328243255,0.8525201082229614,285.4478454589844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.27008056640625,285.4453125,1.0,0.4713937044143677,1.0,1.0,0.0,1.0,-2.543034076690674,2.5430288314819336,5.1974916459585074e-06,1.963168978691101,0.9854703545570374,0.9854703545570374,0.0,92.68272399902344,93.0,26776.5859375,0.0,1339.1395263671875,1.0,282.7567138671875,284.40899658203125,291.1877136230469,292.9930114746094,293.1499938964844,293.1499938964844,282.45001220703125,34671.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768081426620483,1.0,0.0,0.0,3.881192684173584,3.881218671798706,1.0051332992588868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0322265625,0.0,1795.3414306640625,1895.4371337890625,0.0,2261.5302734375,0.956303894519806,1.0,0.0,3.0,1.0,0.0
12055680,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.9764235019683838,0.4162795543670654,0.3756445944309234,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.9990000128746032,0.4586927592754364,0.4320071041584015,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8718392848968506,0.3028291463851928,0.2126949280500412,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8253920078277588,0.2547916769981384,0.2428684532642364,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.7468881011009216,0.1877287328243255,0.8525201082229614,285.4478454589844,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.27008056640625,285.4453125,1.0,0.4713937044143677,1.0,1.0,0.0,1.0,-2.543034076690674,2.5430288314819336,5.1974916459585074e-06,1.963168978691101,0.9854703545570374,0.9854703545570374,0.0,92.68272399902344,93.0,26776.5859375,0.0,1339.1395263671875,1.0,282.7567138671875,284.40899658203125,291.1877136230469,292.9930114746094,293.1499938964844,293.1499938964844,282.45001220703125,34671.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768081426620483,1.0,0.0,0.0,3.881192684173584,3.881218671798706,1.0051332992588868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0322265625,0.0,1795.3414306640625,1895.4371337890625,0.0,2261.5302734375,0.956303894519806,1.0,0.0,3.0,1.0,0.0
12055740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9707238674163818,0.4126212894916534,0.3725641667842865,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.4595640897750854,0.4351352155208587,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.8691267967224121,0.302970677614212,0.2129161208868026,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8224384784698486,0.2543068826198578,0.2425767928361892,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7434816956520081,0.1867711097002029,0.8489906191825867,285.19854736328125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2536315917969,285.1963806152344,1.0,0.4709885418415069,1.0,1.0,0.0,1.0,-2.5355589389801025,2.5355536937713623,5.168060852156486e-06,1.957943320274353,0.986711323261261,0.986711323261261,0.0,93.4955596923828,96.0,27395.2578125,0.0,1334.887939453125,1.0,282.4562072753906,284.1328125,291.18182373046875,293.0333557128906,293.1499938964844,293.1499938964844,282.1499938964844,35162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921327352523804,1.0,0.0,0.0,3.913211345672608,3.913237810134888,1.021785806187836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7978515625,0.0,1839.47802734375,1895.4371337890625,0.0,2399.725341796875,0.9638503193855286,1.0,0.0,3.0,1.0,0.0
12055800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9707238674163818,0.4126212894916534,0.3725641667842865,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.9990000128746032,0.4595640897750854,0.4351352155208587,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.8691267967224121,0.302970677614212,0.2129161208868026,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8224384784698486,0.2543068826198578,0.2425767928361892,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7434816956520081,0.1867711097002029,0.8489906191825867,285.19854736328125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2536315917969,285.1963806152344,1.0,0.4709885418415069,1.0,1.0,0.0,1.0,-2.5355589389801025,2.5355536937713623,5.168060852156486e-06,1.957943320274353,0.986711323261261,0.986711323261261,0.0,93.4955596923828,96.0,27395.2578125,0.0,1334.887939453125,1.0,282.4562072753906,284.1328125,291.18182373046875,293.0333557128906,293.1499938964844,293.1499938964844,282.1499938964844,35162.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921327352523804,1.0,0.0,0.0,3.913211345672608,3.913237810134888,1.021785806187836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7978515625,0.0,1839.47802734375,1895.4371337890625,0.0,2399.725341796875,0.9638503193855286,1.0,0.0,3.0,1.0,0.0
12055860,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9597225785255432,0.4085874259471893,0.3691401183605194,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9933213591575624,0.4591781497001648,0.4353514611721039,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8620186448097229,0.3027667999267578,0.2129065692424774,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8154322504997253,0.2534476220607757,0.241953819990158,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.736409068107605,0.1854317337274551,0.8438924551010132,284.95098876953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.23052978515625,284.9486389160156,1.0,0.4711963534355163,1.0,1.0,0.0,1.0,-2.524955987930298,2.5249509811401367,5.124547442392213e-06,1.94955575466156,0.9846839308738708,0.9846839308738708,0.0,95.70230865478516,99.0,27959.595703125,0.0,1330.970947265625,1.0,282.1564025878906,283.8597717285156,291.1678771972656,293.05596923828125,293.1499938964844,293.1499938964844,281.8500061035156,35556.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803722083568573,1.0,0.0,0.0,3.93058705329895,3.9306137561798096,1.0308799573977012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.28125,0.0,1864.740478515625,1895.4371337890625,0.0,2505.50390625,0.9680192470550536,1.0,0.0,3.0,1.0,0.0
12055920,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9597225785255432,0.4085874259471893,0.3691401183605194,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9933213591575624,0.4591781497001648,0.4353514611721039,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8620186448097229,0.3027667999267578,0.2129065692424774,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8154322504997253,0.2534476220607757,0.241953819990158,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.736409068107605,0.1854317337274551,0.8438924551010132,284.95098876953125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.23052978515625,284.9486389160156,1.0,0.4711963534355163,1.0,1.0,0.0,1.0,-2.524955987930298,2.5249509811401367,5.124547442392213e-06,1.94955575466156,0.9846839308738708,0.9846839308738708,0.0,95.70230865478516,99.0,27959.595703125,0.0,1330.970947265625,1.0,282.1564025878906,283.8597717285156,291.1678771972656,293.05596923828125,293.1499938964844,293.1499938964844,281.8500061035156,35556.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803722083568573,1.0,0.0,0.0,3.93058705329895,3.9306137561798096,1.0308799573977012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.28125,0.0,1864.740478515625,1895.4371337890625,0.0,2505.50390625,0.9680192470550536,1.0,0.0,3.0,1.0,0.0
12055980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9459728598594666,0.4043115377426147,0.3654925227165222,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9851902723312378,0.4586421549320221,0.4350181519985199,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.8534131050109863,0.3023399412631988,0.2127386480569839,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8065600991249084,0.2523311376571655,0.2410849630832672,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.7279821038246155,0.1838324069976806,0.8376007676124573,284.7099914550781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20855712890625,284.7073974609375,1.0,0.4714508056640625,1.0,1.0,0.0,1.0,-2.5113685131073,2.5113635063171387,5.06917876919033e-06,1.9388686418533323,0.9794580340385436,0.9794580340385436,0.0,98.53009033203124,102.0,28507.3046875,0.0,1326.068359375,1.0,281.8561706542969,283.5917663574219,291.15826416015625,293.0779724121094,293.1499938964844,293.1499938964844,281.54998779296875,35895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126204609870911,1.0,0.0,0.0,3.935336589813232,3.935363531112671,1.0333728823752608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.2470703125,0.0,1873.550048828125,1895.4371337890625,0.0,2587.345458984375,0.9693006873130798,1.0,0.0,3.0,1.0,0.0
12056040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9459728598594666,0.4043115377426147,0.3654925227165222,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9851902723312378,0.4586421549320221,0.4350181519985199,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.8534131050109863,0.3023399412631988,0.2127386480569839,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8065600991249084,0.2523311376571655,0.2410849630832672,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.7279821038246155,0.1838324069976806,0.8376007676124573,284.7099914550781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20855712890625,284.7073974609375,1.0,0.4714508056640625,1.0,1.0,0.0,1.0,-2.5113685131073,2.5113635063171387,5.06917876919033e-06,1.9388686418533323,0.9794580340385436,0.9794580340385436,0.0,98.53009033203124,102.0,28507.3046875,0.0,1326.068359375,1.0,281.8561706542969,283.5917663574219,291.15826416015625,293.0779724121094,293.1499938964844,293.1499938964844,281.54998779296875,35895.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126204609870911,1.0,0.0,0.0,3.935336589813232,3.935363531112671,1.0333728823752608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.2470703125,0.0,1873.550048828125,1895.4371337890625,0.0,2587.345458984375,0.9693006873130798,1.0,0.0,3.0,1.0,0.0
12056100,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.9389870166778564,0.4021898806095123,0.3637023270130157,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.545654296875,0.9809443354606628,0.4583624899387359,0.4348616003990173,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54803466796875,0.8492828011512756,0.3021203875541687,0.2126547545194625,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54949951171875,0.8020136952400208,0.2517421245574951,0.2406220287084579,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.552978515625,0.7238046526908875,0.1829971075057983,0.8342745304107666,284.5467224121094,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1986389160156,284.5355224609375,1.0,0.471584677696228,1.0,1.0,0.0,1.0,-2.504376173019409,2.504371166229248,5.040810719947331e-06,1.933372139930725,0.9751921892166138,0.9751921892166138,0.0,99.9795150756836,102.0,29222.814453125,0.0,1323.531982421875,1.0,281.5943908691406,283.3874206542969,291.1884460449219,293.1972351074219,293.1499938964844,293.1499938964844,281.54998779296875,36057.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196619153022766,1.0,0.0,0.0,3.933669090270996,3.933695793151856,1.032497266351129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.54345703125,0.0,1872.7188720703125,1895.4371337890625,0.0,2652.437255859375,0.968995213508606,1.0,0.0,3.0,1.0,0.0
12056160,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906311035156,0.931601345539093,0.4000261723995209,0.3618004322052002,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49053955078125,0.9762858152389526,0.4580239057540893,0.4345981478691101,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.8449912071228027,0.3018658459186554,0.2125165313482284,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911499023437,0.7972473502159119,0.2511108517646789,0.2400929629802703,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.719398558139801,0.1821230053901672,0.8306960463523865,284.4906921386719,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1885986328125,284.4888610839844,1.0,0.4716949760913849,1.0,1.0,0.0,1.0,-2.496673583984375,2.496668577194214,5.009695087210275e-06,1.927337408065796,0.9715210795402528,0.9715210795402528,0.0,101.52442169189452,105.0,29219.1953125,0.0,1320.5264892578125,1.0,281.5558166503906,283.33575439453125,291.159912109375,293.1181640625,293.1499938964844,293.1499938964844,281.25,36193.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210204839706421,1.0,0.0,0.0,3.929049015045166,3.929075956344605,1.030073462970904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.333984375,0.0,1867.910888671875,1895.4371337890625,0.0,2665.02587890625,0.968062937259674,1.0,0.0,3.0,1.0,0.0
12056220,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767333984375,0.9175900220870972,0.3957040905952453,0.3580859005451202,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.276611328125,0.966966450214386,0.4572778344154358,0.4340722560882568,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.8370650410652161,0.3013556003570556,0.2122721970081329,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772521972656,0.7882317900657654,0.2498140931129455,0.2390293031930923,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27783203125,0.71064692735672,0.1803479194641113,0.8234821557998657,284.2767944335937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.17010498046875,284.2749938964844,1.0,0.4719135165214538,1.0,1.0,0.0,1.0,-2.4813406467437744,2.4813356399536133,4.948079094901914e-06,1.915341019630432,0.9607818722724916,0.9607818722724916,0.0,104.5753402709961,108.0,29898.87109375,0.0,1314.4705810546875,1.0,281.256103515625,283.0851745605469,291.16510009765625,293.16461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298786878585815,1.0,0.0,0.0,3.912062644958496,3.912089347839356,1.0211861081188545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.57275390625,0.0,1848.622314453125,1895.4371337890625,0.0,2747.316650390625,0.9644070863723756,1.0,0.0,3.0,1.0,0.0
12056280,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767333984375,0.9175900220870972,0.3957040905952453,0.3580859005451202,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.276611328125,0.966966450214386,0.4572778344154358,0.4340722560882568,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2770080566406,0.8370650410652161,0.3013556003570556,0.2122721970081329,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772521972656,0.7882317900657654,0.2498140931129455,0.2390293031930923,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27783203125,0.71064692735672,0.1803479194641113,0.8234821557998657,284.2767944335937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.17010498046875,284.2749938964844,1.0,0.4719135165214538,1.0,1.0,0.0,1.0,-2.4813406467437744,2.4813356399536133,4.948079094901914e-06,1.915341019630432,0.9607818722724916,0.9607818722724916,0.0,104.5753402709961,108.0,29898.87109375,0.0,1314.4705810546875,1.0,281.256103515625,283.0851745605469,291.16510009765625,293.16461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36484.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298786878585815,1.0,0.0,0.0,3.912062644958496,3.912089347839356,1.0211861081188545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.57275390625,0.0,1848.622314453125,1895.4371337890625,0.0,2747.316650390625,0.9644070863723756,1.0,0.0,3.0,1.0,0.0
12056340,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9047828912734984,0.3913504183292389,0.3543429970741272,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707397460937,0.9574052095413208,0.4563964605331421,0.4334214031696319,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.8296276330947876,0.3008192181587219,0.2120090872049331,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.7796270847320557,0.248455062508583,0.2379052489995956,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.7016251683235168,0.1785279065370559,0.8160525560379028,284.0708923339844,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529235839844,284.06915283203125,1.0,0.4720955789089203,1.0,1.0,0.0,1.0,-2.4654691219329834,2.4654643535614014,4.88478417537408e-06,1.902961015701294,0.94735449552536,0.94735449552536,0.0,107.64661407470705,111.0,30656.84765625,0.0,1307.8809814453125,1.0,280.9564208984375,282.845458984375,291.1718139648437,293.2162170410156,293.1499938964844,293.1499938964844,280.6499938964844,36785.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392567038536072,1.0,0.0,0.0,3.883989572525024,3.8840160369873047,1.006582579066162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.63330078125,0.0,1815.659423828125,1895.4371337890625,0.0,2834.771240234375,0.9582666754722596,1.0,0.0,3.0,1.0,0.0
12056400,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.9047828912734984,0.3913504183292389,0.3543429970741272,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707397460937,0.9574052095413208,0.4563964605331421,0.4334214031696319,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.8296276330947876,0.3008192181587219,0.2120090872049331,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.7796270847320557,0.248455062508583,0.2379052489995956,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07183837890625,0.7016251683235168,0.1785279065370559,0.8160525560379028,284.0708923339844,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1529235839844,284.06915283203125,1.0,0.4720955789089203,1.0,1.0,0.0,1.0,-2.4654691219329834,2.4654643535614014,4.88478417537408e-06,1.902961015701294,0.94735449552536,0.94735449552536,0.0,107.64661407470705,111.0,30656.84765625,0.0,1307.8809814453125,1.0,280.9564208984375,282.845458984375,291.1718139648437,293.2162170410156,293.1499938964844,293.1499938964844,280.6499938964844,36785.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392567038536072,1.0,0.0,0.0,3.883989572525024,3.8840160369873047,1.006582579066162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.63330078125,0.0,1815.659423828125,1895.4371337890625,0.0,2834.771240234375,0.9582666754722596,1.0,0.0,3.0,1.0,0.0
12056460,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9060971140861512,0.3910132646560669,0.3532789647579193,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.961478590965271,0.4596271812915802,0.4356040954589844,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.8338233828544617,0.3045560121536255,0.213950514793396,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7836853861808777,0.2515124678611755,0.2398431748151779,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.7057489156723022,0.1813486069440841,0.8238503932952881,283.88885498046875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775207519531,283.88897705078125,1.0,0.4738832712173462,1.0,1.0,0.0,1.0,-2.480811595916748,2.480806589126587,4.9450723054178525e-06,1.9144657850265503,0.9316266179084778,0.9316266179084778,0.0,107.18293762207033,114.0,31720.654296875,0.0,1324.857177734375,1.0,280.656494140625,282.6292724609375,291.1825866699219,293.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,37099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494936227798462,1.0,0.0,0.0,3.844193696975708,3.84421968460083,9.860610816758708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.189453125,0.0,1768.804443359375,1895.4371337890625,0.0,2930.528076171875,0.9495115280151368,1.0,0.0,3.0,1.0,0.0
12056520,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.9060971140861512,0.3910132646560669,0.3532789647579193,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.961478590965271,0.4596271812915802,0.4356040954589844,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888854980469,0.8338233828544617,0.3045560121536255,0.213950514793396,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.7836853861808777,0.2515124678611755,0.2398431748151779,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.7057489156723022,0.1813486069440841,0.8238503932952881,283.88885498046875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1775207519531,283.88897705078125,1.0,0.4738832712173462,1.0,1.0,0.0,1.0,-2.480811595916748,2.480806589126587,4.9450723054178525e-06,1.9144657850265503,0.9316266179084778,0.9316266179084778,0.0,107.18293762207033,114.0,31720.654296875,0.0,1324.857177734375,1.0,280.656494140625,282.6292724609375,291.1825866699219,293.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,37099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494936227798462,1.0,0.0,0.0,3.844193696975708,3.84421968460083,9.860610816758708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.189453125,0.0,1768.804443359375,1895.4371337890625,0.0,2930.528076171875,0.9495115280151368,1.0,0.0,3.0,1.0,0.0
12056580,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9018553495407104,0.3887008130550384,0.3515898287296295,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9598214030265808,0.460890531539917,0.4372124969959259,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71783447265625,0.8334944844245911,0.3064020574092865,0.2155356407165527,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7831178307533264,0.2527366280555725,0.2414139658212661,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181396484375,0.7056769728660583,0.1824570000171661,0.8307644128799438,283.7178039550781,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817932128906,283.7176208496094,1.0,0.4765602350234985,1.0,1.0,0.0,1.0,-2.4928250312805176,2.4928200244903564,4.993490165361436e-06,1.92396342754364,0.9137498140335084,0.9137498140335084,0.0,108.7475814819336,117.0,32755.158203125,0.0,1346.4443359375,1.0,280.3568115234375,282.4220886230469,291.1997375488281,293.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,37437.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615386486053467,1.0,0.0,0.0,3.7919535636901855,3.791979312896729,9.594433549864334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.76953125,0.0,1708.085205078125,1895.4371337890625,0.0,3043.4365234375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
12056640,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9018553495407104,0.3887008130550384,0.3515898287296295,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177734375,0.9598214030265808,0.460890531539917,0.4372124969959259,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71783447265625,0.8334944844245911,0.3064020574092865,0.2155356407165527,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.7831178307533264,0.2527366280555725,0.2414139658212661,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181396484375,0.7056769728660583,0.1824570000171661,0.8307644128799438,283.7178039550781,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1817932128906,283.7176208496094,1.0,0.4765602350234985,1.0,1.0,0.0,1.0,-2.4928250312805176,2.4928200244903564,4.993490165361436e-06,1.92396342754364,0.9137498140335084,0.9137498140335084,0.0,108.7475814819336,117.0,32755.158203125,0.0,1346.4443359375,1.0,280.3568115234375,282.4220886230469,291.1997375488281,293.3643798828125,293.1499938964844,293.1499938964844,280.04998779296875,37437.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615386486053467,1.0,0.0,0.0,3.7919535636901855,3.791979312896729,9.594433549864334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.76953125,0.0,1708.085205078125,1895.4371337890625,0.0,3043.4365234375,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
