time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.58367919921875,0.8977222442626953,0.3872434496879577,0.3504558801651001,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5829772949219,0.9567258954048156,0.4611451327800751,0.4376410245895386,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848999023437,0.8314988017082214,0.3069741129875183,0.2160614281892776,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862121582031,0.7808387875556946,0.2529566586017608,0.241800770163536,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892333984375,0.7036091089248657,0.1826005727052688,0.8322691917419434,283.5838928222656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.18017578125,283.5746765136719,1.0,0.4778632521629333,1.0,1.0,0.0,1.0,-2.4948854446411133,2.494880437850952,5.001896170142572e-06,1.925632119178772,0.9033653140068054,0.9033653140068054,0.0,110.20458984375,117.0,33607.6953125,0.0,1355.21875,1.0,280.0981140136719,282.2499389648437,291.234619140625,293.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,37639.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703524470329285,1.0,0.0,0.0,3.760755062103272,3.760780334472656,9.43720465329534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.4345703125,0.0,1672.5535888671875,1895.4371337890625,0.0,3126.11669921875,0.931096374988556,1.0,0.0,3.0,1.0,0.0
12056760,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455627441406,0.8926628232002258,0.3856273293495178,0.3490965962409973,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5455627441406,0.9525384306907654,0.4611959755420685,0.4378099143505096,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456237792969,0.8286902904510498,0.3073729574680328,0.2164245396852493,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5456848144531,0.7776793241500854,0.252981036901474,0.2419605553150177,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458374023437,0.7006141543388367,0.1825346648693084,0.8326863050460815,283.54559326171875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17657470703125,283.5454406738281,1.0,0.4790654182434082,1.0,1.0,0.0,1.0,-2.4945876598358154,2.4945826530456543,5.000839337299112e-06,1.9254729747772217,0.8935718536376953,0.8935718536376953,0.0,111.9552001953125,120.0,33661.625,0.0,1362.285400390625,1.0,280.0570373535156,282.2171936035156,291.2124938964844,293.43536376953125,293.1499938964844,293.1499938964844,280.3500061035156,37827.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737106919288635,1.0,0.0,0.0,3.7252490520477295,3.725274085998535,9.259849207410298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.99853515625,0.0,1632.4654541015625,1895.4371337890625,0.0,3157.615478515625,0.9233130216598512,1.0,0.0,3.0,1.0,0.0
12056820,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.8851821422576904,0.3841765224933624,0.3473861515522003,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.9464989900588988,0.4626838266849518,0.4388717710971832,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8249881267547607,0.3092648684978485,0.2175600081682205,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.7731357216835022,0.2537177205085754,0.2425314784049987,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.6960718035697937,0.1828285008668899,0.8337836861610413,283.7606811523437,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1807861328125,283.7642517089844,1.0,0.4815015196800232,1.0,1.0,0.0,1.0,-2.497168779373169,2.497163772583008,5.01119529872085e-06,1.92746901512146,0.8793773055076599,0.8793773055076599,0.0,114.87814331054688,123.0,32723.689453125,0.0,1377.981201171875,1.0,280.3423156738281,282.4759216308594,291.1163635253906,293.2130126953125,293.1499938964844,293.1499938964844,280.6499938964844,37826.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557182550430298,1.0,0.0,0.0,3.6563374996185294,3.656361818313599,8.920431469050527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.67919921875,0.0,1553.9180908203125,1895.4371337890625,0.0,2988.855224609375,0.907964825630188,1.0,0.0,3.0,1.0,0.0
12056880,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.8851821422576904,0.3841765224933624,0.3473861515522003,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.9464989900588988,0.4626838266849518,0.4388717710971832,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.8249881267547607,0.3092648684978485,0.2175600081682205,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.7731357216835022,0.2537177205085754,0.2425314784049987,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.6960718035697937,0.1828285008668899,0.8337836861610413,283.7606811523437,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1807861328125,283.7642517089844,1.0,0.4815015196800232,1.0,1.0,0.0,1.0,-2.497168779373169,2.497163772583008,5.01119529872085e-06,1.92746901512146,0.8793773055076599,0.8793773055076599,0.0,114.87814331054688,123.0,32723.689453125,0.0,1377.981201171875,1.0,280.3423156738281,282.4759216308594,291.1163635253906,293.2130126953125,293.1499938964844,293.1499938964844,280.6499938964844,37826.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557182550430298,1.0,0.0,0.0,3.6563374996185294,3.656361818313599,8.920431469050527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.67919921875,0.0,1553.9180908203125,1895.4371337890625,0.0,2988.855224609375,0.907964825630188,1.0,0.0,3.0,1.0,0.0
12056940,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394836425781,0.8827744126319885,0.3840337693691253,0.3470970690250397,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403381347656,0.9449427127838136,0.46414315700531,0.4400835931301117,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.938232421875,0.8243333101272583,0.3108322620391845,0.2185607254505157,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.7719840407371521,0.2545064389705658,0.2431933879852295,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335632324219,0.6948326230049133,0.1832857131958007,0.8355632424354553,283.9393005371094,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1882629394531,283.9499816894531,1.0,0.4830650091171264,1.0,1.0,0.0,1.0,-2.5024092197418213,2.50240421295166,5.032319677411579e-06,1.9315553903579712,0.873498260974884,0.873498260974884,0.0,116.11272430419922,123.0,31885.876953125,0.0,1389.8955078125,1.0,280.6083984375,282.6955261230469,291.0798645019531,293.0696716308594,293.1499938964844,293.1499938964844,280.6499938964844,37728.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408916592597961,1.0,0.0,0.0,3.619980573654175,3.620004653930664,8.743912189856928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.15869140625,0.0,1512.849609375,1895.4371337890625,0.0,2850.047119140625,0.8998414278030396,1.0,0.0,3.0,1.0,0.0
12057000,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8815968632698059,0.3841207325458526,0.3471601903438568,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.9444890022277832,0.4655029773712158,0.4413269758224487,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.8244084119796753,0.3122424185276031,0.2195220589637756,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9978332519531,0.7716678380966187,0.2552742958068847,0.2438950091600418,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967041015625,0.6944388747215271,0.1837748736143112,0.8376573324203491,283.9986877441406,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19598388671875,284.00262451171875,1.0,0.4844356179237366,1.0,1.0,0.0,1.0,-2.508490800857544,2.508485555648804,5.056906047684606e-06,1.9363049268722528,0.8685659170150757,0.8685659170150757,0.0,116.93119049072266,126.0,31857.501953125,0.0,1401.15234375,1.0,280.6413879394531,282.75439453125,291.11297607421875,293.131591796875,293.1499938964844,293.1499938964844,280.95001220703125,37662.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345007300376892,1.0,0.0,0.0,3.593347787857056,3.593371629714966,8.61572459598392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.9775390625,0.0,1483.292724609375,1895.4371337890625,0.0,2790.381591796875,0.8938338160514832,1.0,0.0,3.0,1.0,0.0
12057060,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.8793646097183228,0.3846875727176666,0.3475960493087768,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377319335937,0.9439570307731628,0.4689937233924866,0.4445199966430664,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8249934911727905,0.3158008158206939,0.2219463735818863,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.7714015245437622,0.2573227286338806,0.2457746565341949,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.6940575242042542,0.1851637363433838,0.8436750173568726,284.23736572265625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2159729003906,284.2413330078125,1.0,0.4879307448863983,1.0,1.0,0.0,1.0,-2.5252485275268555,2.5252432823181152,5.1250112846901175e-06,1.9494132995605469,0.8609386086463928,0.8609386086463928,0.0,118.8191146850586,129.0,31057.1796875,0.0,1430.842041015625,1.0,280.9408569335937,283.0316162109375,291.1448974609375,293.1071472167969,293.1499938964844,293.1499938964844,281.25,37397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165717124938965,1.0,0.0,0.0,3.540022134780884,3.5400452613830566,8.361905656784074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.30126953125,0.0,1424.361083984375,1895.4371337890625,0.0,2623.83837890625,0.8817943930625916,1.0,0.0,3.0,1.0,0.0
12057120,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.8793646097183228,0.3846875727176666,0.3475960493087768,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2377319335937,0.9439570307731628,0.4689937233924866,0.4445199966430664,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8249934911727905,0.3158008158206939,0.2219463735818863,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.7714015245437622,0.2573227286338806,0.2457746565341949,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.6940575242042542,0.1851637363433838,0.8436750173568726,284.23736572265625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2159729003906,284.2413330078125,1.0,0.4879307448863983,1.0,1.0,0.0,1.0,-2.5252485275268555,2.5252432823181152,5.1250112846901175e-06,1.9494132995605469,0.8609386086463928,0.8609386086463928,0.0,118.8191146850586,129.0,31057.1796875,0.0,1430.842041015625,1.0,280.9408569335937,283.0316162109375,291.1448974609375,293.1071472167969,293.1499938964844,293.1499938964844,281.25,37397.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165717124938965,1.0,0.0,0.0,3.540022134780884,3.5400452613830566,8.361905656784074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.30126953125,0.0,1424.361083984375,1895.4371337890625,0.0,2623.83837890625,0.8817943930625916,1.0,0.0,3.0,1.0,0.0
12057180,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.8775750994682312,0.385661631822586,0.3484228849411011,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.9438643455505372,0.4728981256484985,0.4481410384178161,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784851074219,0.8259643316268921,0.3197453320026397,0.2246609926223755,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.7715595960617065,0.2597003579139709,0.2479919195175171,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.694176435470581,0.1868580281734466,0.8511782884597778,284.47882080078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.238037109375,284.4823303222656,1.0,0.4919255077838897,1.0,1.0,0.0,1.0,-2.5455310344696045,2.5455257892608643,5.2080777095397934e-06,1.9652867317199707,0.8565418720245361,0.8565418720245361,0.0,120.80365753173828,132.0,30385.01171875,0.0,1465.9442138671875,1.0,281.2405090332031,283.3108825683594,291.1833190917969,293.1027526855469,293.1499938964844,293.1499938964844,281.54998779296875,37059.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80223548412323,1.0,0.0,0.0,3.4991931915283203,3.499215841293335,8.170133014573366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.56689453125,0.0,1379.3707275390625,1895.4371337890625,0.0,2491.88134765625,0.8724820017814636,1.0,0.0,3.0,1.0,0.0
12057240,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.8775750994682312,0.385661631822586,0.3484228849411011,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.9438643455505372,0.4728981256484985,0.4481410384178161,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784851074219,0.8259643316268921,0.3197453320026397,0.2246609926223755,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.7715595960617065,0.2597003579139709,0.2479919195175171,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.694176435470581,0.1868580281734466,0.8511782884597778,284.47882080078125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.238037109375,284.4823303222656,1.0,0.4919255077838897,1.0,1.0,0.0,1.0,-2.5455310344696045,2.5455257892608643,5.2080777095397934e-06,1.9652867317199707,0.8565418720245361,0.8565418720245361,0.0,120.80365753173828,132.0,30385.01171875,0.0,1465.9442138671875,1.0,281.2405090332031,283.3108825683594,291.1833190917969,293.1027526855469,293.1499938964844,293.1499938964844,281.54998779296875,37059.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80223548412323,1.0,0.0,0.0,3.4991931915283203,3.499215841293335,8.170133014573366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.56689453125,0.0,1379.3707275390625,1895.4371337890625,0.0,2491.88134765625,0.8724820017814636,1.0,0.0,3.0,1.0,0.0
12057300,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.8766493797302246,0.3862548172473907,0.3489105701446533,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.9437594413757324,0.4749517738819122,0.4500346779823303,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421813964844,0.8264264464378357,0.3218211233615875,0.2260833978652954,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.771628201007843,0.2609744668006897,0.2491788119077682,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.6942540407180786,0.1877843588590622,0.8552951216697693,284.643310546875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2491760253906,284.656005859375,1.0,0.4940784573554992,1.0,1.0,0.0,1.0,-2.556473016738892,2.5564675331115723,5.253181825537467e-06,1.9738556146621704,0.8560776710510254,0.8560776710510254,0.0,121.88501739501952,132.0,29784.619140625,0.0,1485.1343994140625,1.0,281.4940795898437,283.51416015625,291.1746826171875,293.0101928710937,293.1499938964844,293.1499938964844,281.54998779296875,36857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936545610427856,1.0,0.0,0.0,3.483825206756592,3.4838478565216064,8.098526791400218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.81884765625,0.0,1362.1541748046875,1895.4371337890625,0.0,2413.557861328125,0.8689652681350708,1.0,0.0,3.0,1.0,0.0
12057360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.8760184049606323,0.3869754672050476,0.3495681285858154,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.9439476728439332,0.4771203696727752,0.4520805776119232,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.827120840549469,0.324004590511322,0.2276059538125991,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.771926760673523,0.2623337507247925,0.2504668533802032,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.694563090801239,0.1887851655483245,0.8598046898841858,284.7191772460937,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2610778808594,284.7228698730469,1.0,0.4963467419147491,1.0,1.0,0.0,1.0,-2.5685155391693115,2.568510293960572,5.303024863678729e-06,1.9832733869552608,0.8553468585014343,0.8553468585014343,0.0,122.93212127685548,135.0,29828.6640625,0.0,1505.7978515625,1.0,281.5405578613281,283.5877990722656,291.22052001953125,293.10546875,293.1499938964844,293.1499938964844,281.8500061035156,36675.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908071279525757,1.0,0.0,0.0,3.472748279571533,3.472770929336548,8.047110213738051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5,0.0,1349.5732421875,1895.4371337890625,0.0,2387.69140625,0.8663232326507568,1.0,0.0,3.0,1.0,0.0
12057420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8746283650398254,0.3885708153247833,0.3509836196899414,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9441272616386414,0.4815950393676758,0.4562763571739197,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8283979296684265,0.3285281062126159,0.230746179819107,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7724264860153198,0.2651714086532593,0.2531493902206421,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6951221227645874,0.190893217921257,0.8693112134933472,284.9535522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.95709228515625,1.0,0.5011234283447266,1.0,1.0,0.0,1.0,-2.593675374984741,2.593669891357422,5.407937806012342e-06,2.0029566287994385,0.8572401404380798,0.8572401404380798,0.0,125.20130157470705,138.0,29289.9765625,0.0,1549.883056640625,1.0,281.8398742675781,283.8567810058594,291.2545166015625,293.10760498046875,293.1499938964844,293.1499938964844,282.1499938964844,36274.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810651063919067,1.0,0.0,0.0,3.461416006088257,3.4614384174346924,7.994676707312465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.14306640625,0.0,1335.2548828125,1895.4371337890625,0.0,2299.70849609375,0.863499104976654,1.0,0.0,3.0,1.0,0.0
12057480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8746283650398254,0.3885708153247833,0.3509836196899414,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9441272616386414,0.4815950393676758,0.4562763571739197,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8283979296684265,0.3285281062126159,0.230746179819107,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7724264860153198,0.2651714086532593,0.2531493902206421,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6951221227645874,0.190893217921257,0.8693112134933472,284.9535522460937,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2843322753906,284.95709228515625,1.0,0.5011234283447266,1.0,1.0,0.0,1.0,-2.593675374984741,2.593669891357422,5.407937806012342e-06,2.0029566287994385,0.8572401404380798,0.8572401404380798,0.0,125.20130157470705,138.0,29289.9765625,0.0,1549.883056640625,1.0,281.8398742675781,283.8567810058594,291.2545166015625,293.10760498046875,293.1499938964844,293.1499938964844,282.1499938964844,36274.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810651063919067,1.0,0.0,0.0,3.461416006088257,3.4614384174346924,7.994676707312465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.14306640625,0.0,1335.2548828125,1895.4371337890625,0.0,2299.70849609375,0.863499104976654,1.0,0.0,3.0,1.0,0.0
12057540,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8735083341598511,0.3905169367790222,0.3526806533336639,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9445178508758544,0.4863744974136352,0.4607299566268921,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8298765420913696,0.3333589136600494,0.2340831011533737,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7731303572654724,0.2682351469993591,0.2560299634933471,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6959055662155151,0.1931900382041931,0.8796162009239197,285.2044372558594,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.30816650390625,285.2084045410156,1.0,0.5062080025672913,1.0,1.0,0.0,1.0,-2.6209170818328857,2.6209115982055664,5.522645551536698e-06,2.024244546890259,0.8626123070716858,0.8626123070716858,0.0,127.55673217773438,141.0,28927.87109375,0.0,1598.02197265625,1.0,282.139892578125,284.1286926269531,291.2879638671875,293.1164245605469,293.1499938964844,293.1499938964844,282.45001220703125,35847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772481381893158,1.0,0.0,0.0,3.4660463333129883,3.4660685062408447,8.016079959816125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41259765625,0.0,1336.8974609375,1895.4371337890625,0.0,2222.90478515625,0.8641968369483948,1.0,0.0,3.0,1.0,0.0
12057600,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.8735083341598511,0.3905169367790222,0.3526806533336639,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9445178508758544,0.4863744974136352,0.4607299566268921,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8298765420913696,0.3333589136600494,0.2340831011533737,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7731303572654724,0.2682351469993591,0.2560299634933471,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.6959055662155151,0.1931900382041931,0.8796162009239197,285.2044372558594,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.30816650390625,285.2084045410156,1.0,0.5062080025672913,1.0,1.0,0.0,1.0,-2.6209170818328857,2.6209115982055664,5.522645551536698e-06,2.024244546890259,0.8626123070716858,0.8626123070716858,0.0,127.55673217773438,141.0,28927.87109375,0.0,1598.02197265625,1.0,282.139892578125,284.1286926269531,291.2879638671875,293.1164245605469,293.1499938964844,293.1499938964844,282.45001220703125,35847.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772481381893158,1.0,0.0,0.0,3.4660463333129883,3.4660685062408447,8.016079959816125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41259765625,0.0,1336.8974609375,1895.4371337890625,0.0,2222.90478515625,0.8641968369483948,1.0,0.0,3.0,1.0,0.0
12057660,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8728482127189636,0.3928344547748565,0.3547175526618957,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9453352093696594,0.4914858341217041,0.4654989242553711,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.831717848777771,0.3385202288627624,0.2376513630151748,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7741977572441101,0.2715439796447754,0.2591417133808136,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.6970615983009338,0.1956912726163864,0.8908317685127258,285.45782470703125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3327331542969,285.46099853515625,1.0,0.5115987658500671,1.0,1.0,0.0,1.0,-2.650597095489502,2.6505913734436035,5.648941169056343e-06,2.047413825988769,0.8714123368263245,0.8714123368263245,0.0,129.9292449951172,144.0,28621.615234375,0.0,1650.60791015625,1.0,282.43994140625,284.39715576171875,291.32379150390625,293.1335144042969,293.1499938964844,293.1499938964844,282.75,35423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654560208320618,1.0,0.0,0.0,3.4866809844970703,3.486703395843506,8.111809393085423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.52734375,0.0,1354.828125,1895.4371337890625,0.0,2160.595703125,0.8684573173522949,1.0,0.0,3.0,1.0,0.0
12057720,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8728482127189636,0.3928344547748565,0.3547175526618957,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9453352093696594,0.4914858341217041,0.4654989242553711,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.831717848777771,0.3385202288627624,0.2376513630151748,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.7741977572441101,0.2715439796447754,0.2591417133808136,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.6970615983009338,0.1956912726163864,0.8908317685127258,285.45782470703125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3327331542969,285.46099853515625,1.0,0.5115987658500671,1.0,1.0,0.0,1.0,-2.650597095489502,2.6505913734436035,5.648941169056343e-06,2.047413825988769,0.8714123368263245,0.8714123368263245,0.0,129.9292449951172,144.0,28621.615234375,0.0,1650.60791015625,1.0,282.43994140625,284.39715576171875,291.32379150390625,293.1335144042969,293.1499938964844,293.1499938964844,282.75,35423.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654560208320618,1.0,0.0,0.0,3.4866809844970703,3.486703395843506,8.111809393085423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.52734375,0.0,1354.828125,1895.4371337890625,0.0,2160.595703125,0.8684573173522949,1.0,0.0,3.0,1.0,0.0
12057780,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8724912405014038,0.3940978050231933,0.3557996451854706,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.9457036852836608,0.4941602349281311,0.4679711163043976,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8326328992843628,0.3412289321422577,0.2395104765892028,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.7747253179550171,0.2732877731323242,0.2607721388339996,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.6976456046104431,0.1970149874687194,0.8967462182044983,285.6363830566406,284.95001220703125,296.1493225097656,288.3579406738281,296.1489562988281,297.3448486328125,285.648681640625,1.0,0.5144338011741638,1.0,1.0,0.0,1.0,-2.666167974472046,2.6661622524261475,5.715764018532354e-06,2.059566259384156,0.8777689933776855,0.8777689933776855,0.0,131.1976318359375,144.0,28211.310546875,0.0,1678.7213134765625,1.0,282.6955261230469,284.5981750488281,291.31256103515625,293.0499572753906,293.1499938964844,293.1499938964844,282.75,35202.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596344351768494,1.0,0.0,0.0,3.502703189849853,3.502725839614868,8.18653234091471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.41162109375,0.0,1369.6553955078125,1895.4371337890625,0.0,2109.3671875,0.8718997240066528,1.0,0.0,3.0,1.0,0.0
12057840,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8724870085716248,0.3954381942749023,0.3570212125778198,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.9464111924171448,0.4968576729297638,0.4705224335193634,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8337967991828918,0.3439561426639557,0.2414160817861557,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060241699219,0.7755061388015747,0.2750545740127563,0.2624503076076507,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.6984695196151733,0.1983620524406433,0.9028348326683044,285.7066345214844,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.35723876953125,285.7094116210937,1.0,0.517270565032959,1.0,1.0,0.0,1.0,-2.682323932647705,2.682318210601806,5.785476332675898e-06,2.072157382965088,0.8834937810897827,0.8834937810897827,0.0,132.35699462890625,147.0,28341.462890625,0.0,1707.4820556640625,1.0,282.74072265625,284.65985107421875,291.35797119140625,293.1513671875,293.1499938964844,293.1499938964844,283.04998779296875,35028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759519100189209,1.0,0.0,0.0,3.522179126739502,3.5222017765045166,8.277824008473544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.81982421875,0.0,1388.5390625,1895.4371337890625,0.0,2108.356201171875,0.8760624527931213,1.0,0.0,3.0,1.0,0.0
12057900,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8722672462463379,0.3968163728713989,0.3582092225551605,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.9468837976455688,0.4996110498905182,0.473072350025177,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.8348016142845154,0.3467523753643036,0.2433381080627441,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.7761294841766357,0.2768656015396118,0.2641457021236419,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.6991511583328247,0.1997424960136413,0.909012734889984,285.88134765625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3690185546875,285.8934326171875,1.0,0.5201915502548218,1.0,1.0,0.0,1.0,-2.6985859870910645,2.698580265045166,5.856081770616584e-06,2.084835290908813,0.8913830518722534,0.8913830518722534,0.0,133.6351318359375,147.0,27934.681640625,0.0,1737.251953125,1.0,282.9952392578125,284.85662841796875,291.3456726074219,293.06610107421875,293.1499938964844,293.1499938964844,283.04998779296875,34831.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540700435638428,1.0,0.0,0.0,3.5447561740875244,3.544779062271118,8.384284910789574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.58642578125,0.0,1410.708984375,1895.4371337890625,0.0,2060.76513671875,0.8809958100318909,1.0,0.0,3.0,1.0,0.0
12057960,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.8723912835121155,0.3983124494552612,0.3595691323280334,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.94770485162735,0.5024649500846863,0.475772351026535,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8360834121704102,0.3496453464031219,0.2453604787588119,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.7770243287086487,0.2787540256977081,0.2659377753734588,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.7000879049301147,0.2011840492486953,0.9155300259590148,285.9506530761719,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3814392089844,285.9532165527344,1.0,0.5231950283050537,1.0,1.0,0.0,1.0,-2.7158799171447754,2.715873956680298,5.931595296715386e-06,2.0982980728149414,0.8988019824028015,0.8988019824028015,0.0,134.83822631835938,150.0,28076.37890625,0.0,1768.535888671875,1.0,283.0411376953125,284.91680908203125,291.3912048339844,293.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,34676.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541690468788147,1.0,0.0,0.0,3.57084584236145,3.570868730545044,8.50815695230267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.3583984375,0.0,1437.188232421875,1895.4371337890625,0.0,2061.626708984375,0.884665846824646,1.0,0.0,3.0,1.0,0.0
12058020,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.871505618095398,0.4006858170032501,0.3619218170642853,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9480770230293274,0.5076249837875366,0.4808392822742462,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8376920819282532,0.3550277650356293,0.2492368072271347,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7778943777084351,0.2822316884994507,0.2693720161914825,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7010868191719055,0.2038256227970123,0.9280332326889038,286.04998779296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39849853515625,286.0512390136719,1.0,0.5292223691940308,1.0,1.0,0.0,1.0,-2.7486112117767334,2.748605251312256,6.075971668906277e-06,2.123839855194092,0.9142863750457764,0.9142863750457764,0.0,137.6929473876953,153.0,28203.216796875,0.0,1831.4139404296875,1.0,283.1468505859375,285.01434326171875,291.4622497558594,293.27423095703125,293.1499938964844,293.1499938964844,283.04998779296875,34142.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596189379692078,1.0,0.0,0.0,3.6070542335510254,3.607077598571777,8.681577696734166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.5966796875,0.0,1472.1768798828125,1895.4371337890625,0.0,2109.23095703125,0.896014928817749,1.0,0.0,3.0,1.0,0.0
12058080,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.871505618095398,0.4006858170032501,0.3619218170642853,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.9480770230293274,0.5076249837875366,0.4808392822742462,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.8376920819282532,0.3550277650356293,0.2492368072271347,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7778943777084351,0.2822316884994507,0.2693720161914825,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.7010868191719055,0.2038256227970123,0.9280332326889038,286.04998779296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39849853515625,286.0512390136719,1.0,0.5292223691940308,1.0,1.0,0.0,1.0,-2.7486112117767334,2.748605251312256,6.075971668906277e-06,2.123839855194092,0.9142863750457764,0.9142863750457764,0.0,137.6929473876953,153.0,28203.216796875,0.0,1831.4139404296875,1.0,283.1468505859375,285.01434326171875,291.4622497558594,293.27423095703125,293.1499938964844,293.1499938964844,283.04998779296875,34142.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596189379692078,1.0,0.0,0.0,3.6070542335510254,3.607077598571777,8.681577696734166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.5966796875,0.0,1472.1768798828125,1895.4371337890625,0.0,2109.23095703125,0.896014928817749,1.0,0.0,3.0,1.0,0.0
12058140,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8697436451911926,0.4015012383460998,0.3629639744758606,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9469854235649108,0.5102841854095459,0.4836391508579254,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.837701141834259,0.3579760491847992,0.251473069190979,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7774372696876526,0.2840591073036194,0.271310031414032,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7007392048835754,0.2051826268434524,0.9350166916847228,285.9908447265625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4019775390625,285.9889221191406,1.0,0.5329484343528748,1.0,1.0,0.0,1.0,-2.766643762588501,2.7666375637054443,6.156346444186056e-06,2.1379544734954834,0.9226438999176024,0.9226438999176024,0.0,139.93519592285156,153.0,28630.455078125,0.0,1869.7806396484373,1.0,283.0599670410156,284.93829345703125,291.5250549316406,293.400390625,293.1499938964844,293.1499938964844,283.04998779296875,34352.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708382606506348,1.0,0.0,0.0,3.65209698677063,3.652120590209961,8.899751833268965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.51611328125,0.0,1523.1656494140625,1895.4371337890625,0.0,2208.28564453125,0.9045755863189696,1.0,0.0,3.0,1.0,0.0
12058200,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8681667447090149,0.4017402827739715,0.363292396068573,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.945714831352234,0.5115630030632019,0.4849628806114197,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.8372019529342651,0.3594662547111511,0.2525865733623504,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7766725420951843,0.2849355041980743,0.2722401022911072,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7000414133071899,0.2058084905147552,0.9383015632629396,285.9807434082031,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.401611328125,285.9801330566406,1.0,0.5349323749542236,1.0,1.0,0.0,1.0,-2.775035858154297,2.77502965927124,6.193937224452384e-06,2.1445255279541016,0.927474856376648,0.927474856376648,0.0,141.38270568847656,156.0,28743.888671875,0.0,1889.70068359375,1.0,283.05279541015625,284.9250183105469,291.5338134765625,293.4149169921875,293.1499938964844,293.1499938964844,282.75,34400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757381200790405,1.0,0.0,0.0,3.672986507415772,3.6730103492736816,9.00185341379256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.93017578125,0.0,1546.852294921875,1895.4371337890625,0.0,2251.961181640625,0.9093071222305298,1.0,0.0,3.0,1.0,0.0
12058260,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8619230389595032,0.4010843932628631,0.3632519245147705,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.9399905204772948,0.513846218585968,0.487669289112091,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8341679573059082,0.3625953197479248,0.255116730928421,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7728622555732727,0.2865118086338043,0.2741678655147552,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.6963717341423035,0.2067934870719909,0.944676399230957,285.7526550292969,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.75067138671875,1.0,0.5398682951927185,1.0,1.0,0.0,1.0,-2.79127049446106,2.791264295578003,6.267165645112982e-06,2.15732216835022,0.9363154768943788,0.9363154768943788,0.0,145.97933959960938,159.0,29623.759765625,0.0,1937.0914306640625,1.0,282.7579040527344,284.6637878417969,291.5903625488281,293.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,34685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990379333496094,1.0,0.0,0.0,3.722733020782471,3.722757577896118,9.247345360563486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.78759765625,0.0,1605.571533203125,1895.4371337890625,0.0,2462.63232421875,0.920661211013794,1.0,0.0,3.0,1.0,0.0
12058320,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.8619230389595032,0.4010843932628631,0.3632519245147705,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.9399905204772948,0.513846218585968,0.487669289112091,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8341679573059082,0.3625953197479248,0.255116730928421,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.7728622555732727,0.2865118086338043,0.2741678655147552,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.6963717341423035,0.2067934870719909,0.944676399230957,285.7526550292969,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3886108398437,285.75067138671875,1.0,0.5398682951927185,1.0,1.0,0.0,1.0,-2.79127049446106,2.791264295578003,6.267165645112982e-06,2.15732216835022,0.9363154768943788,0.9363154768943788,0.0,145.97933959960938,159.0,29623.759765625,0.0,1937.0914306640625,1.0,282.7579040527344,284.6637878417969,291.5903625488281,293.5632019042969,293.1499938964844,293.1499938964844,282.45001220703125,34685.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990379333496094,1.0,0.0,0.0,3.722733020782471,3.722757577896118,9.247345360563486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.78759765625,0.0,1605.571533203125,1895.4371337890625,0.0,2462.63232421875,0.920661211013794,1.0,0.0,3.0,1.0,0.0
12058380,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8540554046630859,0.3993165493011474,0.3620510101318359,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9321480393409728,0.5149229764938354,0.4891057908535003,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8295998573303223,0.3647774159908294,0.2569090723991394,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.7674282193183899,0.2871779203414917,0.2751713097095489,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.690881609916687,0.2069060504436493,0.946955144405365,285.51373291015625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.366455078125,285.5116882324219,1.0,0.543789267539978,1.0,1.0,0.0,1.0,-2.7976603507995605,2.797653913497925,6.296231731539592e-06,2.162416696548462,0.941861093044281,0.941861093044281,0.0,150.99029541015625,162.0,30417.01171875,0.0,1971.15478515625,1.0,282.4576721191406,284.39459228515625,291.5999755859375,293.6313781738281,293.1499938964844,293.1499938964844,282.1499938964844,34996.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169939517974854,1.0,0.0,0.0,3.76081132888794,3.760836124420166,9.437486596652888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.31884765625,0.0,1652.24462890625,1895.4371337890625,0.0,2627.7431640625,0.92942476272583,1.0,0.0,3.0,1.0,0.0
12058440,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8540554046630859,0.3993165493011474,0.3620510101318359,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.9321480393409728,0.5149229764938354,0.4891057908535003,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138854980469,0.8295998573303223,0.3647774159908294,0.2569090723991394,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.7674282193183899,0.2871779203414917,0.2751713097095489,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.690881609916687,0.2069060504436493,0.946955144405365,285.51373291015625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.366455078125,285.5116882324219,1.0,0.543789267539978,1.0,1.0,0.0,1.0,-2.7976603507995605,2.797653913497925,6.296231731539592e-06,2.162416696548462,0.941861093044281,0.941861093044281,0.0,150.99029541015625,162.0,30417.01171875,0.0,1971.15478515625,1.0,282.4576721191406,284.39459228515625,291.5999755859375,293.6313781738281,293.1499938964844,293.1499938964844,282.1499938964844,34996.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169939517974854,1.0,0.0,0.0,3.76081132888794,3.760836124420166,9.437486596652888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.31884765625,0.0,1652.24462890625,1895.4371337890625,0.0,2627.7431640625,0.92942476272583,1.0,0.0,3.0,1.0,0.0
12058500,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.850214958190918,0.3982497751712799,0.3612771034240722,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.9282337427139282,0.5152198076248169,0.4895822405815124,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8273286819458008,0.3656865060329437,0.2576696574687958,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.7646908164024353,0.2873096466064453,0.2754653394222259,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.6880131959915161,0.206752061843872,0.9470574855804444,285.34991455078125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3545837402344,285.3407287597656,1.0,0.5454112887382507,1.0,1.0,0.0,1.0,-2.798695802688598,2.798689603805542,6.3009883888298646e-06,2.1632604598999023,0.9429261088371276,0.9429261088371276,0.0,153.3938446044922,162.0,31192.66796875,0.0,1984.2828369140625,1.0,282.1982727050781,284.19207763671875,291.6315002441406,293.75787353515625,293.1499938964844,293.1499938964844,282.1499938964844,35161.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265268206596375,1.0,0.0,0.0,3.77571964263916,3.775744676589966,9.512458518656786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.55322265625,0.0,1671.0950927734375,1895.4371337890625,0.0,2716.1376953125,0.932856261730194,1.0,0.0,3.0,1.0,0.0
