time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.8463033437728882,0.3971024453639984,0.3603226542472839,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.9241979122161864,0.5153977870941162,0.4898492693901062,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.824955403804779,0.3665100634098053,0.2583102583885193,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.7618533968925476,0.2873388230800628,0.2756071388721466,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.6849925518035889,0.2064878195524215,0.9464712142944336,285.2983703613281,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3421936035156,285.2970275878906,1.0,0.5468162298202515,1.0,1.0,0.0,1.0,-2.7981069087982178,2.798100709915161,6.298400876403321e-06,2.162834405899048,0.9446868300437928,0.9446868300437928,0.0,155.7815399169922,150.0,31336.58984375,0.0,1994.7271728515625,1.0,282.15679931640625,284.136962890625,291.609619140625,293.69189453125,293.1499938964844,293.1499938964844,281.8500061035156,35291.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298718333244324,1.0,0.0,0.0,3.787787437438965,3.7878127098083496,9.573361694492633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.841796875,0.0,1686.43212890625,1895.4371337890625,0.0,2747.252685546875,0.9356866478919984,1.0,0.0,3.0,1.0,0.0
12058620,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8468634486198425,0.394766628742218,0.3581969439983368,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9272142052650452,0.5156046748161316,0.4900338053703308,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8280624151229858,0.3680799901485443,0.2593748569488525,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7637916803359985,0.2872684895992279,0.2755204737186432,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6861395835876465,0.2058097124099731,0.9433613419532776,285.0979309082031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.096435546875,1.0,0.5446458458900452,1.0,1.0,0.0,1.0,-2.7932169437408447,2.793210744857788,6.276519798120717e-06,2.159107208251953,0.9449931383132936,0.9449931383132936,0.0,153.95631408691406,138.0,32286.208984375,0.0,1978.163818359375,1.0,281.85723876953125,283.8883972167969,291.6319274902344,293.7691955566406,293.1499938964844,293.1499938964844,281.54998779296875,35563.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410634994506836,1.0,0.0,0.0,3.80468225479126,3.804707765579224,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.8994140625,0.0,1708.7635498046875,1895.4371337890625,0.0,2851.653076171875,0.9396631717681884,1.0,0.0,3.0,1.0,0.0
12058680,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8468634486198425,0.394766628742218,0.3581969439983368,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9272142052650452,0.5156046748161316,0.4900338053703308,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8280624151229858,0.3680799901485443,0.2593748569488525,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7637916803359985,0.2872684895992279,0.2755204737186432,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6861395835876465,0.2058097124099731,0.9433613419532776,285.0979309082031,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3189697265625,285.096435546875,1.0,0.5446458458900452,1.0,1.0,0.0,1.0,-2.7932169437408447,2.793210744857788,6.276519798120717e-06,2.159107208251953,0.9449931383132936,0.9449931383132936,0.0,153.95631408691406,138.0,32286.208984375,0.0,1978.163818359375,1.0,281.85723876953125,283.8883972167969,291.6319274902344,293.7691955566406,293.1499938964844,293.1499938964844,281.54998779296875,35563.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410634994506836,1.0,0.0,0.0,3.80468225479126,3.804707765579224,9.658954240876485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.8994140625,0.0,1708.7635498046875,1895.4371337890625,0.0,2851.653076171875,0.9396631717681884,1.0,0.0,3.0,1.0,0.0
12058740,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8529452085494995,0.3923462331295013,0.3558397889137268,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9375134706497192,0.5156046748161316,0.4898551702499389,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.836403489112854,0.3695562779903412,0.2602478265762329,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.770822286605835,0.2870650291442871,0.2751310765743255,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.692025899887085,0.205002024769783,0.9387957453727722,284.9020690917969,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.297119140625,284.9007873535156,1.0,0.5396872758865356,1.0,1.0,0.0,1.0,-2.785265684127808,2.785259485244751,6.240816674107919e-06,2.152951717376709,0.9427061080932616,0.9427061080932616,0.0,147.93515014648438,126.0,33294.76171875,0.0,1936.850341796875,1.0,281.5570678710937,283.6471862792969,291.6612854003906,293.85699462890625,293.1499938964844,293.1499938964844,281.25,35826.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852023184299469,1.0,0.0,0.0,3.811789512634277,3.81181526184082,9.695073686089015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.40673828125,0.0,1719.373046875,1895.4371337890625,0.0,2954.22412109375,0.941431164741516,1.0,0.0,3.0,1.0,0.0
12058800,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8529452085494995,0.3923462331295013,0.3558397889137268,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9375134706497192,0.5156046748161316,0.4898551702499389,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.836403489112854,0.3695562779903412,0.2602478265762329,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.770822286605835,0.2870650291442871,0.2751310765743255,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.692025899887085,0.205002024769783,0.9387957453727722,284.9020690917969,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.297119140625,284.9007873535156,1.0,0.5396872758865356,1.0,1.0,0.0,1.0,-2.785265684127808,2.785259485244751,6.240816674107919e-06,2.152951717376709,0.9427061080932616,0.9427061080932616,0.0,147.93515014648438,126.0,33294.76171875,0.0,1936.850341796875,1.0,281.5570678710937,283.6471862792969,291.6612854003906,293.85699462890625,293.1499938964844,293.1499938964844,281.25,35826.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852023184299469,1.0,0.0,0.0,3.811789512634277,3.81181526184082,9.695073686089015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.40673828125,0.0,1719.373046875,1895.4371337890625,0.0,2954.22412109375,0.941431164741516,1.0,0.0,3.0,1.0,0.0
12058860,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8631801605224609,0.3898766636848449,0.3533484637737274,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9526052474975586,0.5154427886009216,0.4894278943538666,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.8487712144851685,0.3709831237792969,0.2610146701335907,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.781704306602478,0.2867780327796936,0.2745644748210907,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.701353132724762,0.2041296064853668,0.933456540107727,284.712890625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2767944335937,284.711669921875,1.0,0.5330141186714172,1.0,1.0,0.0,1.0,-2.775583267211914,2.7755770683288574,6.19741831542342e-06,2.1454288959503174,0.9379605054855348,0.9379605054855348,0.0,139.55491638183594,114.0,34357.375,0.0,1881.8861083984373,1.0,281.25714111328125,283.41510009765625,291.6939697265625,293.9540405273437,293.1499938964844,293.1499938964844,280.95001220703125,36082.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635709881782532,1.0,0.0,0.0,3.809436321258545,3.809461832046509,9.683105872682065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.39111328125,0.0,1718.53466796875,1895.4371337890625,0.0,3062.500244140625,0.9410651922225952,1.0,0.0,3.0,1.0,0.0
12058920,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.8631801605224609,0.3898766636848449,0.3533484637737274,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9526052474975586,0.5154427886009216,0.4894278943538666,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.8487712144851685,0.3709831237792969,0.2610146701335907,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.781704306602478,0.2867780327796936,0.2745644748210907,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.701353132724762,0.2041296064853668,0.933456540107727,284.712890625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2767944335937,284.711669921875,1.0,0.5330141186714172,1.0,1.0,0.0,1.0,-2.775583267211914,2.7755770683288574,6.19741831542342e-06,2.1454288959503174,0.9379605054855348,0.9379605054855348,0.0,139.55491638183594,114.0,34357.375,0.0,1881.8861083984373,1.0,281.25714111328125,283.41510009765625,291.6939697265625,293.9540405273437,293.1499938964844,293.1499938964844,280.95001220703125,36082.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635709881782532,1.0,0.0,0.0,3.809436321258545,3.809461832046509,9.683105872682065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.39111328125,0.0,1718.53466796875,1895.4371337890625,0.0,3062.500244140625,0.9410651922225952,1.0,0.0,3.0,1.0,0.0
12058980,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.8772971630096436,0.3873319327831268,0.350747138261795,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250244140625,0.9706332087516784,0.5151000618934631,0.488785058259964,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8651290535926819,0.3723475039005279,0.2617030441761017,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.7960813045501709,0.2864046394824981,0.2738670110702514,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.7134930491447449,0.2032029926776886,0.9276270866394044,284.5251159667969,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576599121094,284.52398681640625,1.0,0.525266706943512,1.0,1.0,0.0,1.0,-2.7646684646606445,2.764662265777588,6.148657121229917e-06,2.1369383335113525,0.9307196736335754,0.9307196736335754,0.0,129.8211212158203,102.0,35378.19921875,0.0,1819.0155029296875,1.0,280.95721435546875,283.18603515625,291.723876953125,294.04766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753081560134888,1.0,0.0,0.0,3.7974371910095215,3.797462701797485,9.62220155997784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.92578125,0.0,1706.1455078125,1895.4371337890625,0.0,3172.59619140625,0.9385349154472352,1.0,0.0,3.0,1.0,0.0
12059040,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.8772971630096436,0.3873319327831268,0.350747138261795,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250244140625,0.9706332087516784,0.5151000618934631,0.488785058259964,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251770019531,0.8651290535926819,0.3723475039005279,0.2617030441761017,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.7960813045501709,0.2864046394824981,0.2738670110702514,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.7134930491447449,0.2032029926776886,0.9276270866394044,284.5251159667969,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2576599121094,284.52398681640625,1.0,0.525266706943512,1.0,1.0,0.0,1.0,-2.7646684646606445,2.764662265777588,6.148657121229917e-06,2.1369383335113525,0.9307196736335754,0.9307196736335754,0.0,129.8211212158203,102.0,35378.19921875,0.0,1819.0155029296875,1.0,280.95721435546875,283.18603515625,291.723876953125,294.04766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753081560134888,1.0,0.0,0.0,3.7974371910095215,3.797462701797485,9.62220155997784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.92578125,0.0,1706.1455078125,1895.4371337890625,0.0,3172.59619140625,0.9385349154472352,1.0,0.0,3.0,1.0,0.0
12059100,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.886033296585083,0.3860481083393097,0.3494605422019958,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828125,0.9803253412246704,0.5148768424987793,0.4884340465068817,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.8750830888748169,0.3730196952819824,0.2620510756969452,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.8046993017196655,0.2861970663070678,0.2735012173652649,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.7203139662742615,0.2027307748794555,0.9246533513069152,284.3836975097656,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.248779296875,284.3749084472656,1.0,0.521121084690094,1.0,1.0,0.0,1.0,-2.759105682373047,2.7590994834899902,6.12386611464899e-06,2.1326048374176025,0.9255803227424622,0.9255803227424622,0.0,124.59747314453124,102.0,36285.73828125,0.0,1785.9207763671875,1.0,280.6976928710937,283.00421142578125,291.7644348144531,294.1923217773437,293.1499938964844,293.1499938964844,280.6499938964844,36492.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835965394973755,1.0,0.0,0.0,3.7878241539001465,3.7878496646881104,9.57354700403812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.65380859375,0.0,1695.8001708984375,1895.4371337890625,0.0,3250.276123046875,0.9364384412765504,1.0,0.0,3.0,1.0,0.0
12059160,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8955710530281067,0.3847078382968902,0.3480501770973205,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.9898357391357422,0.5145702958106995,0.487941175699234,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8859648108482361,0.3736462295055389,0.2623261511325836,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.813724935054779,0.2859429717063904,0.2730588614940643,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394470214844,0.7274696826934814,0.2022252529859542,0.9214319586753844,284.3388977050781,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2395935058594,284.33795166015625,1.0,0.5168066024780273,1.0,1.0,0.0,1.0,-2.752746343612671,2.7527401447296143,6.095604931033449e-06,2.127659320831299,0.9210130572319032,0.9210130572319032,0.0,119.31588745117188,90.0,36355.703125,0.0,1751.484130859375,1.0,280.65679931640625,282.9601745605469,291.75054931640625,294.13543701171875,293.1499938964844,293.1499938964844,280.3500061035156,36619.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866516947746277,1.0,0.0,0.0,3.775288820266724,3.775314092636109,9.510287100056304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.927734375,0.0,1681.867431640625,1895.4371337890625,0.0,3278.880859375,0.93373841047287,1.0,0.0,3.0,1.0,0.0
12059220,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9113958477973938,0.3819475173950195,0.3453561067581177,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9990000128746032,0.514421284198761,0.47990882396698,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9043947458267212,0.3748250305652618,0.262962281703949,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.8277753591537476,0.2853416502475738,0.272248774766922,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7390090227127075,0.2011482417583465,0.9154030680656432,284.14971923828125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242126464844,284.1478271484375,1.0,0.507037878036499,1.0,1.0,0.0,1.0,-2.7232370376586914,2.723231077194214,5.96818881604122e-06,2.1060640811920166,0.9087952971458436,0.9087952971458436,0.0,110.7961196899414,78.0,37255.50390625,0.0,1673.5361328125,1.0,280.3573608398437,282.74169921875,291.7752380371094,294.2213439941406,293.1499938964844,293.1499938964844,280.04998779296875,36919.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975599408149719,1.0,0.0,0.0,3.7421083450317374,3.742133378982544,9.3438524118028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78369140625,0.0,1645.132080078125,1895.4371337890625,0.0,3380.82861328125,0.9264903664588928,1.0,0.0,3.0,1.0,0.0
12059280,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9113958477973938,0.3819475173950195,0.3453561067581177,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9990000128746032,0.514421284198761,0.47990882396698,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497497558594,0.9043947458267212,0.3748250305652618,0.262962281703949,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14996337890625,0.8277753591537476,0.2853416502475738,0.272248774766922,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.7390090227127075,0.2011482417583465,0.9154030680656432,284.14971923828125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2242126464844,284.1478271484375,1.0,0.507037878036499,1.0,1.0,0.0,1.0,-2.7232370376586914,2.723231077194214,5.96818881604122e-06,2.1060640811920166,0.9087952971458436,0.9087952971458436,0.0,110.7961196899414,78.0,37255.50390625,0.0,1673.5361328125,1.0,280.3573608398437,282.74169921875,291.7752380371094,294.2213439941406,293.1499938964844,293.1499938964844,280.04998779296875,36919.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975599408149719,1.0,0.0,0.0,3.7421083450317374,3.742133378982544,9.3438524118028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78369140625,0.0,1645.132080078125,1895.4371337890625,0.0,3380.82861328125,0.9264903664588928,1.0,0.0,3.0,1.0,0.0
12059340,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.926380455493927,0.3797933459281921,0.3433085978031158,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646911621094,0.9990000128746032,0.5165108442306519,0.4572331309318542,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652709960937,0.9214037656784058,0.3755386173725128,0.2633454501628876,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.8397026658058167,0.2847820818424225,0.2715525329113006,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676818847656,0.7491397857666016,0.2002889662981033,0.9106506109237672,283.965087890625,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2225952148437,283.9601135253906,1.0,0.4990417957305908,1.0,1.0,0.0,1.0,-2.6966347694396973,2.696629047393799,5.850004072271986e-06,2.084465503692627,0.8977113962173462,0.8977113962173462,0.0,104.10938262939452,78.0,38066.125,0.0,1598.5885009765625,1.0,280.07183837890625,282.5321044921875,291.8075866699219,294.3275756835937,293.1499938964844,293.1499938964844,280.04998779296875,37193.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067724943161012,1.0,0.0,0.0,3.7100350856781006,3.710059881210327,9.184368536807596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.08837890625,0.0,1610.0657958984375,1895.4371337890625,0.0,3466.627197265625,0.919471800327301,1.0,0.0,3.0,1.0,0.0
12059400,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9318248629570008,0.3789617717266083,0.3424529731273651,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94488525390625,0.9990000128746032,0.5178547501564026,0.449283093214035,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.92787104845047,0.3758167028427124,0.2634596526622772,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454650878906,0.8440713882446289,0.2845523357391357,0.2712452709674835,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.7528546452522278,0.1999478936195373,0.908704936504364,283.9450378417969,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2247009277344,283.94287109375,1.0,0.4956333041191101,1.0,1.0,0.0,1.0,-2.683483839035034,2.6834778785705566,5.793023774458561e-06,2.0742712020874023,0.8937234878540039,0.8937234878540039,0.0,101.71174621582033,66.0,37971.81640625,0.0,1568.9425048828125,1.0,280.0578308105469,282.5162048339844,291.7933044433594,294.2870788574219,293.1499938964844,293.1499938964844,280.3500061035156,37274.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071365594863892,1.0,0.0,0.0,3.695807933807373,3.695832490921021,9.114063459492172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.9833984375,0.0,1594.3887939453125,1895.4371337890625,0.0,3470.010986328125,0.9163609743118286,1.0,0.0,3.0,1.0,0.0
12059460,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.957133173942566,0.3776877224445343,0.3405081033706665,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131896972656,0.9990000128746032,0.5263201594352722,0.4159370362758636,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.9567439556121826,0.3781598210334778,0.2645368874073028,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.8649888038635254,0.2846713364124298,0.2707378268241882,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124572753906,0.7709384560585022,0.1994969099760055,0.9039746522903442,284.1131286621094,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2614440917969,284.11407470703125,1.0,0.4827377498149872,1.0,1.0,0.0,1.0,-2.6360747814178467,2.636069297790528,5.589782631432172e-06,2.037449836730957,0.8839215040206909,0.8839215040206909,0.0,92.31705474853516,86.0,36443.1640625,0.0,1460.9156494140625,1.0,280.3421936035156,282.7268371582031,291.7088623046875,294.0447998046875,293.1499938964844,293.1499938964844,280.6499938964844,37262.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876877427101135,1.0,0.0,0.0,3.648017883300781,3.6480422019958496,8.879882784640358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.525390625,0.0,1540.40869140625,1895.4371337890625,0.0,3288.57666015625,0.905714213848114,1.0,0.0,3.0,1.0,0.0
12059520,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.957133173942566,0.3776877224445343,0.3405081033706665,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131896972656,0.9990000128746032,0.5263201594352722,0.4159370362758636,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.9567439556121826,0.3781598210334778,0.2645368874073028,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1128845214844,0.8649888038635254,0.2846713364124298,0.2707378268241882,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124572753906,0.7709384560585022,0.1994969099760055,0.9039746522903442,284.1131286621094,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.2614440917969,284.11407470703125,1.0,0.4827377498149872,1.0,1.0,0.0,1.0,-2.6360747814178467,2.636069297790528,5.589782631432172e-06,2.037449836730957,0.8839215040206909,0.8839215040206909,0.0,92.31705474853516,86.0,36443.1640625,0.0,1460.9156494140625,1.0,280.3421936035156,282.7268371582031,291.7088623046875,294.0447998046875,293.1499938964844,293.1499938964844,280.6499938964844,37262.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876877427101135,1.0,0.0,0.0,3.648017883300781,3.6480422019958496,8.879882784640358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.525390625,0.0,1540.40869140625,1895.4371337890625,0.0,3288.57666015625,0.905714213848114,1.0,0.0,3.0,1.0,0.0
12059580,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9649369716644288,0.3779284656047821,0.3403655290603637,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.9990000128746032,0.5371459722518921,0.4061372876167297,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.967509627342224,0.3818639814853668,0.266843169927597,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.8728300929069519,0.2859016060829162,0.2715764045715332,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32208251953125,0.7775477766990662,0.2001205533742904,0.9052310585975648,284.3236083984375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3186340332031,284.3268737792969,1.0,0.4811463057994842,1.0,1.0,0.0,1.0,-2.629360675811768,2.629355192184448,5.5598366088815965e-06,2.031523466110229,0.8772149085998535,0.8772149085998535,0.0,89.89559173583984,106.0,35270.8984375,0.0,1441.045654296875,1.0,280.6413879394531,282.97381591796875,291.7077331542969,293.94091796875,293.1499938964844,293.1499938964844,280.95001220703125,37098.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643651604652405,1.0,0.0,0.0,3.606072664260864,3.6060965061187744,8.676852871758456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8447265625,0.0,1492.96728515625,1895.4371337890625,0.0,3069.9501953125,0.8962631225585938,1.0,0.0,3.0,1.0,0.0
12059640,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.9649369716644288,0.3779284656047821,0.3403655290603637,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.9990000128746032,0.5371459722518921,0.4061372876167297,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.967509627342224,0.3818639814853668,0.266843169927597,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.8728300929069519,0.2859016060829162,0.2715764045715332,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32208251953125,0.7775477766990662,0.2001205533742904,0.9052310585975648,284.3236083984375,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3186340332031,284.3268737792969,1.0,0.4811463057994842,1.0,1.0,0.0,1.0,-2.629360675811768,2.629355192184448,5.5598366088815965e-06,2.031523466110229,0.8772149085998535,0.8772149085998535,0.0,89.89559173583984,106.0,35270.8984375,0.0,1441.045654296875,1.0,280.6413879394531,282.97381591796875,291.7077331542969,293.94091796875,293.1499938964844,293.1499938964844,280.95001220703125,37098.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643651604652405,1.0,0.0,0.0,3.606072664260864,3.6060965061187744,8.676852871758456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.8447265625,0.0,1492.96728515625,1895.4371337890625,0.0,3069.9501953125,0.8962631225585938,1.0,0.0,3.0,1.0,0.0
12059700,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.9624361395835876,0.3783420324325561,0.3406484723091125,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48455810546875,0.9990000128746032,0.5415549278259277,0.4095822274684906,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838562011719,0.96651029586792,0.3840119838714599,0.268272191286087,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48175048828125,0.8711705207824707,0.2867739796638489,0.272336483001709,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.775992751121521,0.2006966173648834,0.9075431823730468,284.4840087890625,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3409423828125,284.4962158203125,1.0,0.4834827780723572,1.0,1.0,0.0,1.0,-2.639235258102417,2.6392295360565186,5.601336852123495e-06,2.0389885902404785,0.8756504058837891,0.8756504058837891,0.0,90.98430633544922,106.0,34438.59765625,0.0,1459.229248046875,1.0,280.8971252441406,283.1685791015625,291.6975402832031,293.8251647949219,293.1499938964844,293.1499938964844,280.95001220703125,36958.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851666271686554,1.0,0.0,0.0,3.5884716510772705,3.5884952545166016,8.592357403358619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.814453125,0.0,1472.8348388671875,1895.4371337890625,0.0,2950.879638671875,0.8922879695892334,1.0,0.0,3.0,1.0,0.0
12059760,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.956803023815155,0.3789482712745666,0.3412126004695892,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.9990000128746032,0.5450699925422668,0.4172022342681885,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.9624701142311096,0.3863489031791687,0.2699057161808014,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.8668553233146667,0.2878052890300751,0.2733232080936432,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7721166610717773,0.2014174908399582,0.9108436107635498,284.5602722167969,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.35772705078125,284.5643005371094,1.0,0.487556904554367,1.0,1.0,0.0,1.0,-2.656172275543213,2.6561665534973145,5.673205123457592e-06,2.051950216293335,0.8738600015640259,0.8738600015640259,0.0,93.2574691772461,126.0,34492.45703125,0.0,1492.5421142578125,1.0,280.9416198730469,283.2420959472656,291.7449035644531,293.9166564941406,293.1499938964844,293.1499938964844,281.25,36821.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453759551048279,1.0,0.0,0.0,3.5742886066436768,3.5743119716644287,8.524571057932917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.2255859375,0.0,1456.5780029296875,1895.4371337890625,0.0,2891.9814453125,0.8889942169189453,1.0,0.0,3.0,1.0,0.0
12059820,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9369699358940125,0.3804427683353424,0.3426749110221863,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9990000128746032,0.5491225123405457,0.4432279765605926,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9461770057678224,0.3913387358188629,0.2734627723693847,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8521532416343689,0.2901329398155212,0.275660365819931,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7589734792709351,0.203070268034935,0.9190319180488586,284.8060913085937,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3713684082031,284.81060791015625,1.0,0.4999027252197265,1.0,1.0,0.0,1.0,-2.706107378005981,2.706101417541504,5.888243777008029e-06,2.09039568901062,0.8738532662391663,0.8738532662391663,0.0,101.0129852294922,146.0,33992.80078125,0.0,1597.9141845703125,1.0,281.2411499023437,283.5198974609375,291.7906188964844,293.9271545410156,293.1499938964844,293.1499938964844,281.54998779296875,36477.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325055241584778,1.0,0.0,0.0,3.55533766746521,3.555360794067383,8.434415121882921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.23583984375,0.0,1433.8621826171875,1895.4371337890625,0.0,2771.781982421875,0.8845311403274536,1.0,0.0,3.0,1.0,0.0
12059880,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9369699358940125,0.3804427683353424,0.3426749110221863,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9990000128746032,0.5491225123405457,0.4432279765605926,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9461770057678224,0.3913387358188629,0.2734627723693847,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8521532416343689,0.2901329398155212,0.275660365819931,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7589734792709351,0.203070268034935,0.9190319180488586,284.8060913085937,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3713684082031,284.81060791015625,1.0,0.4999027252197265,1.0,1.0,0.0,1.0,-2.706107378005981,2.706101417541504,5.888243777008029e-06,2.09039568901062,0.8738532662391663,0.8738532662391663,0.0,101.0129852294922,146.0,33992.80078125,0.0,1597.9141845703125,1.0,281.2411499023437,283.5198974609375,291.7906188964844,293.9271545410156,293.1499938964844,293.1499938964844,281.54998779296875,36477.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325055241584778,1.0,0.0,0.0,3.55533766746521,3.555360794067383,8.434415121882921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.23583984375,0.0,1433.8621826171875,1895.4371337890625,0.0,2771.781982421875,0.8845311403274536,1.0,0.0,3.0,1.0,0.0
12059940,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9108378291130066,0.3822575807571411,0.3445565402507782,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.5494892597198486,0.479585587978363,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.922898769378662,0.3966941237449646,0.2773754298686981,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8337244987487793,0.292740523815155,0.2784035503864288,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7425018548965454,0.2048922479152679,0.9286932945251464,285.0548095703125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3637390136719,285.0592956542969,1.0,0.5164385437965393,1.0,1.0,0.0,1.0,-2.7716586589813232,2.7716524600982666,6.17693467575009e-06,2.1410181522369385,0.8771933913230896,0.8771933913230896,0.0,112.3625030517578,164.0,33621.3359375,0.0,1747.3106689453125,1.0,281.54071044921875,283.7974548339844,291.8277282714844,293.942626953125,293.1499938964844,293.1499938964844,281.8500061035156,36095.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243106603622437,1.0,0.0,0.0,3.5507164001464844,3.550739526748657,8.412504257648834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.74755859375,0.0,1426.1888427734375,1895.4371337890625,0.0,2695.5498046875,0.8832221627235413,1.0,0.0,3.0,1.0,0.0
12060000,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9108378291130066,0.3822575807571411,0.3445565402507782,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.5494892597198486,0.479585587978363,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.922898769378662,0.3966941237449646,0.2773754298686981,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8337244987487793,0.292740523815155,0.2784035503864288,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7425018548965454,0.2048922479152679,0.9286932945251464,285.0548095703125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3637390136719,285.0592956542969,1.0,0.5164385437965393,1.0,1.0,0.0,1.0,-2.7716586589813232,2.7716524600982666,6.17693467575009e-06,2.1410181522369385,0.8771933913230896,0.8771933913230896,0.0,112.3625030517578,164.0,33621.3359375,0.0,1747.3106689453125,1.0,281.54071044921875,283.7974548339844,291.8277282714844,293.942626953125,293.1499938964844,293.1499938964844,281.8500061035156,36095.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243106603622437,1.0,0.0,0.0,3.5507164001464844,3.550739526748657,8.412504257648834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.74755859375,0.0,1426.1888427734375,1895.4371337890625,0.0,2695.5498046875,0.8832221627235413,1.0,0.0,3.0,1.0,0.0
12060060,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.8865877389907837,0.3842904567718506,0.3467405438423157,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9988127946853638,0.5468635559082031,0.5188705921173096,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8997921347618103,0.4023172855377197,0.2815570533275604,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8149204254150391,0.2955324351787567,0.2814313173294067,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.7260074019432068,0.2067909687757492,0.939206063747406,285.2989501953125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3429870605469,285.30291748046875,1.0,0.5349647998809814,1.0,1.0,0.0,1.0,-2.843544244766236,2.8435375690460205,6.502109954453772e-06,2.196823835372925,0.8837690949440002,0.8837690949440002,0.0,126.27161407470705,182.0,33279.3515625,0.0,1925.38525390625,1.0,281.8407287597656,284.06903076171875,291.85211181640625,293.9498596191406,293.1499938964844,293.1499938964844,282.1499938964844,35709.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190339803695679,1.0,0.0,0.0,3.56062388420105,3.5606470108032227,8.459515470349288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.1533203125,0.0,1433.8673095703125,1895.4371337890625,0.0,2646.622314453125,0.8851462006568909,1.0,0.0,3.0,1.0,0.0
12060120,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.8865877389907837,0.3842904567718506,0.3467405438423157,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9988127946853638,0.5468635559082031,0.5188705921173096,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8997921347618103,0.4023172855377197,0.2815570533275604,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8149204254150391,0.2955324351787567,0.2814313173294067,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.7260074019432068,0.2067909687757492,0.939206063747406,285.2989501953125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3429870605469,285.30291748046875,1.0,0.5349647998809814,1.0,1.0,0.0,1.0,-2.843544244766236,2.8435375690460205,6.502109954453772e-06,2.196823835372925,0.8837690949440002,0.8837690949440002,0.0,126.27161407470705,182.0,33279.3515625,0.0,1925.38525390625,1.0,281.8407287597656,284.06903076171875,291.85211181640625,293.9498596191406,293.1499938964844,293.1499938964844,282.1499938964844,35709.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190339803695679,1.0,0.0,0.0,3.56062388420105,3.5606470108032227,8.459515470349288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.1533203125,0.0,1433.8673095703125,1895.4371337890625,0.0,2646.622314453125,0.8851462006568909,1.0,0.0,3.0,1.0,0.0
12060180,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.8526769280433655,0.3862252533435821,0.3492661714553833,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9632402658462524,0.546192467212677,0.5182099938392639,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.8672994375228882,0.407911866903305,0.2860468327999115,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.7846371531486511,0.2982479333877563,0.2848196625709533,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.6996259093284607,0.2085695266723632,0.9511264562606812,285.509521484375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368530273437,285.5118103027344,1.0,0.5515792369842529,1.0,1.0,0.0,1.0,-2.8688783645629883,2.868871688842773,6.619421583309304e-06,2.216815710067749,0.8929431438446045,0.8929431438446045,0.0,147.68617248535156,200.0,32594.55859375,0.0,2071.603515625,1.0,282.1409912109375,284.3123474121094,291.8578491210937,293.9266967773437,293.1499938964844,293.1499938964844,282.45001220703125,35365.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142960667610168,1.0,0.0,0.0,3.5836589336395264,3.5836822986602783,8.569326155338786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.689453125,0.0,1455.9425048828125,1895.4371337890625,0.0,2602.810791015625,0.8900299072265625,1.0,0.0,3.0,1.0,0.0
12060240,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.8526769280433655,0.3862252533435821,0.3492661714553833,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9632402658462524,0.546192467212677,0.5182099938392639,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.8672994375228882,0.407911866903305,0.2860468327999115,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.7846371531486511,0.2982479333877563,0.2848196625709533,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.6996259093284607,0.2085695266723632,0.9511264562606812,285.509521484375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3368530273437,285.5118103027344,1.0,0.5515792369842529,1.0,1.0,0.0,1.0,-2.8688783645629883,2.868871688842773,6.619421583309304e-06,2.216815710067749,0.8929431438446045,0.8929431438446045,0.0,147.68617248535156,200.0,32594.55859375,0.0,2071.603515625,1.0,282.1409912109375,284.3123474121094,291.8578491210937,293.9266967773437,293.1499938964844,293.1499938964844,282.45001220703125,35365.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142960667610168,1.0,0.0,0.0,3.5836589336395264,3.5836822986602783,8.569326155338786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.689453125,0.0,1455.9425048828125,1895.4371337890625,0.0,2602.810791015625,0.8900299072265625,1.0,0.0,3.0,1.0,0.0
12060300,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.8404156565666199,0.3871892988681793,0.3504370152950287,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.9471935629844666,0.5471656918525696,0.5191382169723511,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8556275367736816,0.4107317328453064,0.2882458567619324,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.7732507586479187,0.2996090650558471,0.2864521741867065,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.6890848875045776,0.2094708085060119,0.9568451642990112,285.65948486328125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3414306640625,285.6688537597656,1.0,0.5595548748970032,1.0,1.0,0.0,1.0,-2.882878303527832,2.882871627807617,6.684149866487132e-06,2.2276182174682617,0.8991193771362305,0.8991193771362305,0.0,157.74354553222656,200.0,31955.619140625,0.0,2144.4794921875,1.0,282.3968505859375,284.4990234375,291.8274841308594,293.8119201660156,293.1499938964844,293.1499938964844,282.45001220703125,35192.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808814287185669,1.0,0.0,0.0,3.5993692874908447,3.5993926525115967,8.644623790132755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.26123046875,0.0,1471.6102294921875,1895.4371337890625,0.0,2552.278564453125,0.8934518098831177,1.0,0.0,3.0,1.0,0.0
12060360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.8302453756332397,0.3882262408733368,0.3517193496227264,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9329655170440674,0.548599362373352,0.5206766128540039,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.8460925221443176,0.4136266112327575,0.2905242443084717,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.7637969851493835,0.3010177910327911,0.288141667842865,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.6802079081535339,0.2104187905788421,0.962777018547058,285.71612548828125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3487243652344,285.7180480957031,1.0,0.5673999786376953,1.0,1.0,0.0,1.0,-2.898166418075561,2.8981597423553467,6.755190497642616e-06,2.2394137382507324,0.9048383831977844,0.9048383831977844,0.0,167.4600067138672,188.0,32023.140625,0.0,2218.576416015625,1.0,282.4416809082031,284.5539245605469,291.8507080078125,293.8863525390625,293.1499938964844,293.1499938964844,282.1499938964844,35057.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082324862480164,1.0,0.0,0.0,3.618116855621338,3.61814022064209,8.734910466046131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.958984375,0.0,1490.9974365234375,1895.4371337890625,0.0,2546.926025390625,0.8975108861923218,1.0,0.0,3.0,1.0,0.0
