time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8236556053161621,0.388422429561615,0.3526858687400818,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9241983294487,0.5501785278320312,0.5228366851806641,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8416891694068909,0.4178874492645263,0.2940199971199035,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.758607804775238,0.3027418255805969,0.2903756499290466,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.6752195358276367,0.2115061432123184,0.9701424837112428,285.54107666015625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3454284667969,285.5394897460937,1.0,0.5734407901763916,1.0,1.0,0.0,1.0,-2.917685270309448,2.9176785945892334,6.846988071629312e-06,2.254716157913208,0.9113209247589112,0.9113209247589112,0.0,174.75662231445312,176.0,33127.5859375,0.0,2288.82080078125,1.0,282.1581115722656,284.330322265625,291.94903564453125,294.125,293.1499938964844,293.1499938964844,281.8500061035156,35135.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312568664550781,1.0,0.0,0.0,3.6511423587799072,3.6511662006378174,8.895099767869397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.81787109375,0.0,1527.966796875,1895.4371337890625,0.0,2760.148681640625,0.9049252867698668,1.0,0.0,3.0,1.0,0.0
12060480,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.8236556053161621,0.388422429561615,0.3526858687400818,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9241983294487,0.5501785278320312,0.5228366851806641,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.8416891694068909,0.4178874492645263,0.2940199971199035,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.758607804775238,0.3027418255805969,0.2903756499290466,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.6752195358276367,0.2115061432123184,0.9701424837112428,285.54107666015625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3454284667969,285.5394897460937,1.0,0.5734407901763916,1.0,1.0,0.0,1.0,-2.917685270309448,2.9176785945892334,6.846988071629312e-06,2.254716157913208,0.9113209247589112,0.9113209247589112,0.0,174.75662231445312,176.0,33127.5859375,0.0,2288.82080078125,1.0,282.1581115722656,284.330322265625,291.94903564453125,294.125,293.1499938964844,293.1499938964844,281.8500061035156,35135.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312568664550781,1.0,0.0,0.0,3.6511423587799072,3.6511662006378174,8.895099767869397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.81787109375,0.0,1527.966796875,1895.4371337890625,0.0,2760.148681640625,0.9049252867698668,1.0,0.0,3.0,1.0,0.0
12060540,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.822908878326416,0.3874173462390899,0.352063924074173,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9241077303886414,0.550370991230011,0.5233047604560852,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.8430632948875427,0.4202915728092193,0.295877993106842,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.7589378952980042,0.3032646477222442,0.2910947203636169,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.6753498315811157,0.2116680741310119,0.9717857241630554,285.3502502441406,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.331787109375,285.3472595214844,1.0,0.5740792751312256,1.0,1.0,0.0,1.0,-2.92258358001709,2.922576904296875,6.870156539662276e-06,2.2585713863372803,0.913940727710724,0.913940727710724,0.0,175.2218780517578,176.0,34142.12109375,0.0,2299.773681640625,1.0,281.8671875,284.0950622558594,291.9634704589844,294.237548828125,293.1499938964844,293.1499938964844,281.8500061035156,35301.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520139455795288,1.0,0.0,0.0,3.672186851501465,3.672210931777954,8.997934628496296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.181640625,0.0,1552.7357177734375,1895.4371337890625,0.0,2954.137451171875,0.909738063812256,1.0,0.0,3.0,1.0,0.0
12060600,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.8231257796287537,0.3871262371540069,0.3517746031284332,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.924688994884491,0.550364077091217,0.523277223110199,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8438441753387451,0.4208503663539886,0.29624804854393,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.7594069242477417,0.3033381104469299,0.2911570370197296,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.6757282018661499,0.2116518467664718,0.9717041850090028,285.33807373046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3280944824219,285.3358459472656,1.0,0.5738004446029663,1.0,1.0,0.0,1.0,-2.922625541687012,2.9226186275482178,6.870341167086735e-06,2.2585983276367188,0.9148280024528505,0.9148280024528505,0.0,174.8282470703125,164.0,34151.01171875,0.0,2297.884765625,1.0,281.8582763671875,284.0821838378906,291.9433288574219,294.2079467773437,293.1499938964844,293.1499938964844,281.54998779296875,35326.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544801473617554,1.0,0.0,0.0,3.676857471466065,3.6768815517425537,9.020837410389504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.46484375,0.0,1558.1800537109375,1895.4371337890625,0.0,2977.249267578125,0.9108098149299622,1.0,0.0,3.0,1.0,0.0
12060660,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.826592206954956,0.3852523565292358,0.350041776895523,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.930994749069214,0.5498290657997131,0.522750973701477,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8503186106681824,0.4232431054115295,0.2978637218475342,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7640016078948975,0.3033328950405121,0.2911024689674377,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.67963707447052,0.211238607764244,0.9695907831192015,285.1357116699219,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3068542480469,285.1336364746094,1.0,0.5705385208129883,1.0,1.0,0.0,1.0,-2.919252395629883,2.919245481491089,6.8544204623322e-06,2.25596022605896,0.9156502485275269,0.9156502485275269,0.0,170.4129180908203,152.0,35187.32421875,0.0,2269.943359375,1.0,281.5581359863281,283.8388366699219,291.9061889648437,294.23883056640625,293.1499938964844,293.1499938964844,281.25,35562.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725471496582031,1.0,0.0,0.0,3.6938459873199454,3.693870306015015,9.10438984647044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.90673828125,0.0,1579.1839599609375,1895.4371337890625,0.0,3146.702880859375,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
12060720,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.826592206954956,0.3852523565292358,0.350041776895523,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.930994749069214,0.5498290657997131,0.522750973701477,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8503186106681824,0.4232431054115295,0.2978637218475342,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7640016078948975,0.3033328950405121,0.2911024689674377,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.67963707447052,0.211238607764244,0.9695907831192015,285.1357116699219,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3068542480469,285.1336364746094,1.0,0.5705385208129883,1.0,1.0,0.0,1.0,-2.919252395629883,2.919245481491089,6.8544204623322e-06,2.25596022605896,0.9156502485275269,0.9156502485275269,0.0,170.4129180908203,152.0,35187.32421875,0.0,2269.943359375,1.0,281.5581359863281,283.8388366699219,291.9061889648437,294.23883056640625,293.1499938964844,293.1499938964844,281.25,35562.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725471496582031,1.0,0.0,0.0,3.6938459873199454,3.693870306015015,9.10438984647044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.90673828125,0.0,1579.1839599609375,1895.4371337890625,0.0,3146.702880859375,0.9147731065750122,1.0,0.0,3.0,1.0,0.0
12060780,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.833094596862793,0.3830786645412445,0.3479025363922119,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.941547691822052,0.5488330125808716,0.521647036075592,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8602575659751892,0.4253125488758087,0.2991490066051483,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7715798616409302,0.3029749989509582,0.2905671894550323,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6861699223518372,0.2104908525943756,0.9652817845344543,284.9310607910156,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2848815917969,284.928955078125,1.0,0.5650120377540588,1.0,1.0,0.0,1.0,-2.9110798835754395,2.911072969436645,6.815906999690924e-06,2.249561309814453,0.9137250781059264,0.9137250781059264,0.0,163.17051696777344,140.0,36143.16796875,0.0,2219.66796875,1.0,281.2580261230469,283.5959167480469,291.86822509765625,294.2590637207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869376182556152,1.0,0.0,0.0,3.7010908126831055,3.701115369796753,9.140138672592002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.0048828125,0.0,1589.4315185546875,1895.4371337890625,0.0,3281.556884765625,0.9165723919868468,1.0,0.0,3.0,1.0,0.0
12060840,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.833094596862793,0.3830786645412445,0.3479025363922119,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.941547691822052,0.5488330125808716,0.521647036075592,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8602575659751892,0.4253125488758087,0.2991490066051483,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7715798616409302,0.3029749989509582,0.2905671894550323,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6861699223518372,0.2104908525943756,0.9652817845344543,284.9310607910156,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2848815917969,284.928955078125,1.0,0.5650120377540588,1.0,1.0,0.0,1.0,-2.9110798835754395,2.911072969436645,6.815906999690924e-06,2.249561309814453,0.9137250781059264,0.9137250781059264,0.0,163.17051696777344,140.0,36143.16796875,0.0,2219.66796875,1.0,281.2580261230469,283.5959167480469,291.86822509765625,294.2590637207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869376182556152,1.0,0.0,0.0,3.7010908126831055,3.701115369796753,9.140138672592002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.0048828125,0.0,1589.4315185546875,1895.4371337890625,0.0,3281.556884765625,0.9165723919868468,1.0,0.0,3.0,1.0,0.0
12060900,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8374301791191101,0.3819292187690735,0.3467799425125122,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9481514096260072,0.5482156276702881,0.5209812521934509,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8665043115615845,0.4262734353542328,0.2997384965419769,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7764472961425781,0.3027149438858032,0.2902034223079681,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6903711557388306,0.21004219353199,0.962663471698761,284.7815246582031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2743225097656,284.77252197265625,1.0,0.561680793762207,1.0,1.0,0.0,1.0,-2.906055688858032,2.9060487747192383,6.792271051381249e-06,2.245621681213379,0.9111542701721193,0.9111542701721193,0.0,158.80963134765625,140.0,37010.0546875,0.0,2189.3486328125,1.0,281.0001525878906,283.4091186523437,291.8764953613281,294.3670959472656,293.1499938964844,293.1499938964844,280.95001220703125,35979.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957244157791138,1.0,0.0,0.0,3.700963735580444,3.700988292694092,9.13951112124778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.32275390625,0.0,1590.4521484375,1895.4371337890625,0.0,3363.697998046875,0.916612982749939,1.0,0.0,3.0,1.0,0.0
12060960,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.8421841859817505,0.3807008266448974,0.3455074727535248,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9551143646240234,0.5474782586097717,0.520128071308136,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8732932209968567,0.4271557033061981,0.3002192676067352,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.7817530035972595,0.3023802936077118,0.2897251546382904,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.6949276924133301,0.2095300555229187,0.9596090912818908,284.72515869140625,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.26336669921875,284.72314453125,1.0,0.5580374002456665,1.0,1.0,0.0,1.0,-2.8998336791992188,2.899826765060425,6.763084456906654e-06,2.240755081176758,0.9090490937232972,0.9090490937232972,0.0,154.2084197998047,128.0,37027.94921875,0.0,2155.893798828125,1.0,280.9574890136719,283.3542785644531,291.8338928222656,294.2782592773437,293.1499938964844,293.1499938964844,280.6499938964844,36109.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992672562599182,1.0,0.0,0.0,3.697834253311157,3.6978588104248047,9.124061080001412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.34423828125,0.0,1587.8707275390625,1895.4371337890625,0.0,3396.753173828125,0.91603285074234,1.0,0.0,3.0,1.0,0.0
12061020,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8538619875907898,0.378158688545227,0.3429172039031982,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9705419540405272,0.5457696914672852,0.5182409882545471,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8893440961837769,0.4288162887096405,0.3011253774166107,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.794390082359314,0.3016040623188019,0.2886615395545959,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7057437300682068,0.2084293216466903,0.9530491232872008,284.5211486816406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427673339844,284.51910400390625,1.0,0.5501003265380859,1.0,1.0,0.0,1.0,-2.88637924194336,2.8863725662231445,6.700160156469792e-06,2.23021936416626,0.9016603231430054,0.9016603231430054,0.0,144.22801208496094,116.0,37841.36328125,0.0,2083.868896484375,1.0,280.6580505371094,283.1170349121094,291.7994384765625,294.29412841796875,293.1499938964844,293.1499938964844,280.3500061035156,36412.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103516340255736,1.0,0.0,0.0,3.6833436489105225,3.683367967605591,9.0526924623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.86767578125,0.0,1573.69775390625,1895.4371337890625,0.0,3499.866943359375,0.912992298603058,1.0,0.0,3.0,1.0,0.0
12061080,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.8538619875907898,0.378158688545227,0.3429172039031982,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9705419540405272,0.5457696914672852,0.5182409882545471,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8893440961837769,0.4288162887096405,0.3011253774166107,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.794390082359314,0.3016040623188019,0.2886615395545959,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.7057437300682068,0.2084293216466903,0.9530491232872008,284.5211486816406,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2427673339844,284.51910400390625,1.0,0.5501003265380859,1.0,1.0,0.0,1.0,-2.88637924194336,2.8863725662231445,6.700160156469792e-06,2.23021936416626,0.9016603231430054,0.9016603231430054,0.0,144.22801208496094,116.0,37841.36328125,0.0,2083.868896484375,1.0,280.6580505371094,283.1170349121094,291.7994384765625,294.29412841796875,293.1499938964844,293.1499938964844,280.3500061035156,36412.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103516340255736,1.0,0.0,0.0,3.6833436489105225,3.683367967605591,9.0526924623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.86767578125,0.0,1573.69775390625,1895.4371337890625,0.0,3499.866943359375,0.912992298603058,1.0,0.0,3.0,1.0,0.0
12061140,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.8685571551322937,0.3754906058311462,0.3401885628700256,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.986830234527588,0.5437524914741516,0.516025722026825,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183288574219,0.9087796807289124,0.4303322434425354,0.3019109666347503,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187255859375,0.809540867805481,0.3006862998008728,0.2874356210231781,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.7182319164276123,0.2072335034608841,0.945928692817688,284.3183288574219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.31640625,1.0,0.5414924621582031,1.0,1.0,0.0,1.0,-2.8713502883911133,2.8713436126708984,6.63021819491405e-06,2.2184503078460693,0.8915772438049316,0.8915772438049316,0.0,133.62969970703125,104.0,38590.6015625,0.0,2006.866943359375,1.0,280.3579406738281,282.8834228515625,291.7643127441406,294.3061828613281,293.1499938964844,293.1499938964844,280.6499938964844,36740.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205913543701172,1.0,0.0,0.0,3.656704425811768,3.656728744506836,8.922222036744643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.62060546875,0.0,1546.1875,1895.4371337890625,0.0,3594.614501953125,0.9072571396827698,1.0,0.0,3.0,1.0,0.0
12061200,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.8685571551322937,0.3754906058311462,0.3401885628700256,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.986830234527588,0.5437524914741516,0.516025722026825,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183288574219,0.9087796807289124,0.4303322434425354,0.3019109666347503,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187255859375,0.809540867805481,0.3006862998008728,0.2874356210231781,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.7182319164276123,0.2072335034608841,0.945928692817688,284.3183288574219,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2237548828125,284.31640625,1.0,0.5414924621582031,1.0,1.0,0.0,1.0,-2.8713502883911133,2.8713436126708984,6.63021819491405e-06,2.2184503078460693,0.8915772438049316,0.8915772438049316,0.0,133.62969970703125,104.0,38590.6015625,0.0,2006.866943359375,1.0,280.3579406738281,282.8834228515625,291.7643127441406,294.3061828613281,293.1499938964844,293.1499938964844,280.6499938964844,36740.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205913543701172,1.0,0.0,0.0,3.656704425811768,3.656728744506836,8.922222036744643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.62060546875,0.0,1546.1875,1895.4371337890625,0.0,3594.614501953125,0.9072571396827698,1.0,0.0,3.0,1.0,0.0
12061260,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801330566406,0.8870078921318054,0.3745260238647461,0.3384563326835632,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.9990000128746032,0.5436097979545593,0.508339524269104,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.9342235326766968,0.4333421289920807,0.3033656775951385,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.8263424038887024,0.3007390797138214,0.2867731153964996,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7321427464485168,0.2067718207836151,0.9408258199691772,284.48016357421875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22222900390625,284.4802551269531,1.0,0.5323446989059448,1.0,1.0,0.0,1.0,-2.8533403873443604,2.853333711624145,6.547706561832456e-06,2.2047159671783447,0.8866401314735413,0.8866401314735413,0.0,123.03328704833984,92.0,37266.59375,0.0,1926.8626708984373,1.0,280.64190673828125,283.093994140625,291.6337890625,294.0287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36696.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042108058929444,1.0,0.0,0.0,3.629974126815796,3.629997968673706,8.792256380729668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.26904296875,0.0,1516.1875,1895.4371337890625,0.0,3442.802978515625,0.9012923836708068,1.0,0.0,3.0,1.0,0.0
12061320,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801330566406,0.8870078921318054,0.3745260238647461,0.3384563326835632,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.9990000128746032,0.5436097979545593,0.508339524269104,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.9342235326766968,0.4333421289920807,0.3033656775951385,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.8263424038887024,0.3007390797138214,0.2867731153964996,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.7321427464485168,0.2067718207836151,0.9408258199691772,284.48016357421875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22222900390625,284.4802551269531,1.0,0.5323446989059448,1.0,1.0,0.0,1.0,-2.8533403873443604,2.853333711624145,6.547706561832456e-06,2.2047159671783447,0.8866401314735413,0.8866401314735413,0.0,123.03328704833984,92.0,37266.59375,0.0,1926.8626708984373,1.0,280.64190673828125,283.093994140625,291.6337890625,294.0287780761719,293.1499938964844,293.1499938964844,280.95001220703125,36696.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042108058929444,1.0,0.0,0.0,3.629974126815796,3.629997968673706,8.792256380729668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.26904296875,0.0,1516.1875,1895.4371337890625,0.0,3442.802978515625,0.9012923836708068,1.0,0.0,3.0,1.0,0.0
12061380,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.9061694741249084,0.3747743368148803,0.3381814658641815,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.9990000128746032,0.5490689277648926,0.4773834347724914,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.9592429399490356,0.4375026524066925,0.3058663308620453,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.8431323766708374,0.301726758480072,0.2872013747692108,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.746435284614563,0.2071103006601333,0.9400415420532228,284.6419372558594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.24273681640625,284.6420593261719,1.0,0.521789014339447,1.0,1.0,0.0,1.0,-2.819908618927002,2.819902181625366,6.394363936124137e-06,2.178516387939453,0.8839131593704224,0.8839131593704224,0.0,113.59890747070312,95.0,35760.30859375,0.0,1827.230224609375,1.0,280.9415588378906,283.3081359863281,291.5754699707031,293.8622436523437,293.1499938964844,293.1499938964844,281.25,36550.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843492865562439,1.0,0.0,0.0,3.608898878097534,3.608922481536865,8.69045834406279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.43212890625,0.0,1491.9940185546875,1895.4371337890625,0.0,3257.32568359375,0.8964930772781372,1.0,0.0,3.0,1.0,0.0
12061440,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.9061694741249084,0.3747743368148803,0.3381814658641815,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.9990000128746032,0.5490689277648926,0.4773834347724914,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.9592429399490356,0.4375026524066925,0.3058663308620453,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.8431323766708374,0.301726758480072,0.2872013747692108,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.746435284614563,0.2071103006601333,0.9400415420532228,284.6419372558594,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.24273681640625,284.6420593261719,1.0,0.521789014339447,1.0,1.0,0.0,1.0,-2.819908618927002,2.819902181625366,6.394363936124137e-06,2.178516387939453,0.8839131593704224,0.8839131593704224,0.0,113.59890747070312,95.0,35760.30859375,0.0,1827.230224609375,1.0,280.9415588378906,283.3081359863281,291.5754699707031,293.8622436523437,293.1499938964844,293.1499938964844,281.25,36550.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843492865562439,1.0,0.0,0.0,3.608898878097534,3.608922481536865,8.69045834406279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.43212890625,0.0,1491.9940185546875,1895.4371337890625,0.0,3257.32568359375,0.8964930772781372,1.0,0.0,3.0,1.0,0.0
12061500,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9148311614990234,0.3750939071178436,0.3382633328437805,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.9990000128746032,0.553656280040741,0.4653822481632232,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9690991044044496,0.4397918581962585,0.3072956502437591,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8504587411880493,0.3024267852306366,0.2876611948013305,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7527287006378174,0.2074828445911407,0.9407792091369628,284.7691650390625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.26251220703125,284.77716064453125,1.0,0.5183639526367188,1.0,1.0,0.0,1.0,-2.8087220191955566,2.8087158203125,6.343035238387529e-06,2.169555187225342,0.8839254975318909,0.8839254975318909,0.0,110.14103698730467,95.0,34665.63671875,0.0,1793.2913818359375,1.0,281.1973876953125,283.4802551269531,291.5299987792969,293.69891357421875,293.1499938964844,293.1499938964844,281.25,36441.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721743226051331,1.0,0.0,0.0,3.600815534591675,3.600839138031006,8.6515723296543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.49755859375,0.0,1482.395263671875,1895.4371337890625,0.0,3143.2060546875,0.8946545124053955,1.0,0.0,3.0,1.0,0.0
12061560,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9226375818252563,0.3755540251731872,0.3385685682296753,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9990000128746032,0.5586238503456116,0.4556346535682678,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9772205948829652,0.4422186017036438,0.3088944852352142,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.8569585084915161,0.3032572269439697,0.2883141934871673,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7583535313606262,0.2079977989196777,0.9424049258232116,284.8106384277344,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2876281738281,284.81134033203125,1.0,0.5158430933952332,1.0,1.0,0.0,1.0,-2.8020269870758057,2.80202054977417,6.312441655609291e-06,2.1642050743103027,0.8834539651870728,0.8834539651870728,0.0,107.48319244384766,113.0,34413.2734375,0.0,1770.2872314453125,1.0,281.24169921875,283.5272216796875,291.5391845703125,293.73565673828125,293.1499938964844,293.1499938964844,281.54998779296875,36347.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86530601978302,1.0,0.0,0.0,3.595245122909546,3.595268726348877,8.624825795777724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3740234375,0.0,1475.65869140625,1895.4371337890625,0.0,3078.7763671875,0.8933089971542358,1.0,0.0,3.0,1.0,0.0
12061620,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9239616394042968,0.3767794966697693,0.3395554423332214,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5674867630004883,0.4552805125713348,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9807584285736084,0.4473778307437897,0.3123891949653625,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8588608503341675,0.3052022159099579,0.2900445461273193,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7600113153457642,0.2093568593263626,0.9479573369026184,285.00469970703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348693847656,285.0066223144531,1.0,0.5185902118682861,1.0,1.0,0.0,1.0,-2.815702438354492,2.8156962394714355,6.372979441948701e-06,2.174206018447876,0.885743260383606,0.885743260383606,0.0,107.87896728515624,131.0,33529.4375,0.0,1793.2535400390625,1.0,281.5411376953125,283.768798828125,291.5138244628906,293.6448974609375,293.1499938964844,293.1499938964844,281.8500061035156,36085.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489707708358765,1.0,0.0,0.0,3.5911760330200195,3.5911993980407715,8.605312586951186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.54150390625,0.0,1469.3355712890625,1895.4371337890625,0.0,2925.631591796875,0.8922214508056641,1.0,0.0,3.0,1.0,0.0
12061680,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9239616394042968,0.3767794966697693,0.3395554423332214,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.5674867630004883,0.4552805125713348,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9807584285736084,0.4473778307437897,0.3123891949653625,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8588608503341675,0.3052022159099579,0.2900445461273193,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7600113153457642,0.2093568593263626,0.9479573369026184,285.00469970703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3348693847656,285.0066223144531,1.0,0.5185902118682861,1.0,1.0,0.0,1.0,-2.815702438354492,2.8156962394714355,6.372979441948701e-06,2.174206018447876,0.885743260383606,0.885743260383606,0.0,107.87896728515624,131.0,33529.4375,0.0,1793.2535400390625,1.0,281.5411376953125,283.768798828125,291.5138244628906,293.6448974609375,293.1499938964844,293.1499938964844,281.8500061035156,36085.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489707708358765,1.0,0.0,0.0,3.5911760330200195,3.5911993980407715,8.605312586951186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.54150390625,0.0,1469.3355712890625,1895.4371337890625,0.0,2925.631591796875,0.8922214508056641,1.0,0.0,3.0,1.0,0.0
12061740,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.915099799633026,0.378214955329895,0.3408519625663757,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9990000128746032,0.5725581645965576,0.4685817658901214,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.9754460453987122,0.4522879421710968,0.3158032298088074,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.8526676893234253,0.3072023093700409,0.2919723391532898,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7546731233596802,0.2108322978019714,0.9548296332359314,285.2085876464844,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3597717285156,285.2119445800781,1.0,0.5261099934577942,1.0,1.0,0.0,1.0,-2.847908735275269,2.847902297973633,6.519051567011047e-06,2.19882607460022,0.8904799818992615,0.8904799818992615,0.0,112.36058807373048,131.0,32893.65625,0.0,1865.3289794921875,1.0,281.8363342285156,284.0159912109375,291.4875793457031,293.56658935546875,293.1499938964844,293.1499938964844,281.8500061035156,35808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370455503463745,1.0,0.0,0.0,3.59706974029541,3.597093105316162,8.633581956019043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.23583984375,0.0,1473.6619873046875,1895.4371337890625,0.0,2814.124267578125,0.8933472037315369,1.0,0.0,3.0,1.0,0.0
12061800,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.9134303331375122,0.3784019649028778,0.3410639762878418,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9990000128746032,0.5730143785476685,0.4711374044418335,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9742655754089355,0.4529526233673095,0.3162964284420013,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8514441251754761,0.3074767589569092,0.2922650873661041,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7536159753799438,0.2110369950532913,0.9558925628662108,285.2163391113281,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.361572265625,285.2188415527344,1.0,0.5274326205253601,1.0,1.0,0.0,1.0,-2.8534555435180664,2.853448867797852,6.54442055747495e-06,2.2030866146087646,0.8910035490989685,0.8910035490989685,0.0,113.2110595703125,149.0,32925.9765625,0.0,1878.276611328125,1.0,281.8410949707031,284.0238342285156,291.49432373046875,293.5830993652344,293.1499938964844,293.1499938964844,282.1499938964844,35784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83699631690979,1.0,0.0,0.0,3.598378419876098,3.5984017848968506,8.639864859105728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.18896484375,0.0,1474.9034423828125,1895.4371337890625,0.0,2813.6650390625,0.8936170935630798,1.0,0.0,3.0,1.0,0.0
12061860,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8974525928497314,0.3804343044757843,0.3430249094963074,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9990000128746032,0.5752139091491699,0.4979223012924194,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.960861325263977,0.4589576125144958,0.3205705881118774,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.838958740234375,0.3100639879703522,0.2948862016201019,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.7428002953529358,0.2129426002502441,0.9654363989830016,285.46209716796875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3689270019531,285.465576171875,1.0,0.540622353553772,1.0,1.0,0.0,1.0,-2.907750368118286,2.907743692398072,6.79550839777221e-06,2.244859218597412,0.8997501730918884,0.8997501730918884,0.0,122.2154769897461,152.0,32661.953125,0.0,2010.8487548828125,1.0,282.1412658691406,284.2939147949219,291.4739685058594,293.53961181640625,293.1499938964844,293.1499938964844,282.45001220703125,35447.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291930556297302,1.0,0.0,0.0,3.617942094802856,3.617965698242188,8.734067478144425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.08544921875,0.0,1493.7001953125,1895.4371337890625,0.0,2740.934814453125,0.897754967212677,1.0,0.0,3.0,1.0,0.0
12061920,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8974525928497314,0.3804343044757843,0.3430249094963074,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9990000128746032,0.5752139091491699,0.4979223012924194,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.960861325263977,0.4589576125144958,0.3205705881118774,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.838958740234375,0.3100639879703522,0.2948862016201019,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.7428002953529358,0.2129426002502441,0.9654363989830016,285.46209716796875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3689270019531,285.465576171875,1.0,0.540622353553772,1.0,1.0,0.0,1.0,-2.907750368118286,2.907743692398072,6.79550839777221e-06,2.244859218597412,0.8997501730918884,0.8997501730918884,0.0,122.2154769897461,152.0,32661.953125,0.0,2010.8487548828125,1.0,282.1412658691406,284.2939147949219,291.4739685058594,293.53961181640625,293.1499938964844,293.1499938964844,282.45001220703125,35447.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291930556297302,1.0,0.0,0.0,3.617942094802856,3.617965698242188,8.734067478144425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.08544921875,0.0,1493.7001953125,1895.4371337890625,0.0,2740.934814453125,0.897754967212677,1.0,0.0,3.0,1.0,0.0
12061980,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8871912956237793,0.3829033374786377,0.3453496098518371,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9990000128746032,0.5757433772087097,0.5183794498443604,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.9519529342651368,0.4654087126255035,0.325133204460144,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8309938907623291,0.3129692673683166,0.2977692782878876,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7359551191329956,0.2150470614433288,0.975680649280548,285.71649169921875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3689270019531,285.7191772460937,1.0,0.5514140725135803,1.0,1.0,0.0,1.0,-2.9564132690429688,2.956406354904175,7.025337254162878e-06,2.2826335430145264,0.9120513200759888,0.9120513200759888,0.0,129.67506408691406,155.0,32454.955078125,0.0,2130.510498046875,1.0,282.4414367675781,284.562255859375,291.4517822265625,293.5071105957031,293.1499938964844,293.1499938964844,282.1499938964844,35105.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254709839820862,1.0,0.0,0.0,3.650489091873169,3.650512933731079,8.891917673281569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.619140625,0.0,1527.0220947265625,1895.4371337890625,0.0,2706.326416015625,0.9047974944114684,1.0,0.0,3.0,1.0,0.0
12062040,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8871912956237793,0.3829033374786377,0.3453496098518371,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9990000128746032,0.5757433772087097,0.5183794498443604,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.9519529342651368,0.4654087126255035,0.325133204460144,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.8309938907623291,0.3129692673683166,0.2977692782878876,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7359551191329956,0.2150470614433288,0.975680649280548,285.71649169921875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3689270019531,285.7191772460937,1.0,0.5514140725135803,1.0,1.0,0.0,1.0,-2.9564132690429688,2.956406354904175,7.025337254162878e-06,2.2826335430145264,0.9120513200759888,0.9120513200759888,0.0,129.67506408691406,155.0,32454.955078125,0.0,2130.510498046875,1.0,282.4414367675781,284.562255859375,291.4517822265625,293.5071105957031,293.1499938964844,293.1499938964844,282.1499938964844,35105.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254709839820862,1.0,0.0,0.0,3.650489091873169,3.650512933731079,8.891917673281569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.619140625,0.0,1527.0220947265625,1895.4371337890625,0.0,2706.326416015625,0.9047974944114684,1.0,0.0,3.0,1.0,0.0
12062100,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.883050262928009,0.3834669888019562,0.3463300168514251,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726318359375,0.9990000128746032,0.5753150582313538,0.5270145535469055,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9484882354736328,0.4680249691009521,0.3272917866706848,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8279073238372803,0.3140643835067749,0.2991251349449157,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.7333197593688965,0.2158426642417907,0.9804841876029968,285.5735168457031,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36187744140625,285.5650634765625,1.0,0.5562134981155396,1.0,1.0,0.0,1.0,-2.9779767990112305,2.9779696464538574,7.128368451958522e-06,2.2993581295013428,0.9148544669151306,0.9148544669151306,0.0,132.94044494628906,155.0,33284.9765625,0.0,2184.50048828125,1.0,282.1985778808594,284.3869323730469,291.5311889648437,293.7393798828125,293.1499938964844,293.1499938964844,282.1499938964844,35138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403870463371277,1.0,0.0,0.0,3.667016267776489,3.6670403480529785,8.972613727564749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.09521484375,0.0,1545.7083740234375,1895.4371337890625,0.0,2845.331298828125,0.9084581136703492,1.0,0.0,3.0,1.0,0.0
12062160,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.8780824542045593,0.3833488225936889,0.3465580642223358,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.9990000128746032,0.5740271210670471,0.5361734628677368,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.9441370368003844,0.4700173139572143,0.3289152979850769,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.8242388963699341,0.3147003352642059,0.3000054657459259,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.73014897108078,0.2162729501724243,0.983597993850708,285.5246887207031,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3474426269531,285.5238342285156,1.0,0.5605589151382446,1.0,1.0,0.0,1.0,-2.9960200786590576,2.996012926101685,7.215181085484801e-06,2.313363075256348,0.9181509613990784,0.9181509613990784,0.0,136.26220703125,158.0,33517.11328125,0.0,2233.24169921875,1.0,282.1573181152344,284.3359375,291.51837158203125,293.7190856933594,293.1499938964844,293.1499938964844,281.8500061035156,35188.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517815470695496,1.0,0.0,0.0,3.681553840637207,3.6815781593322754,9.043897080118768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.9716796875,0.0,1562.4300537109375,1895.4371337890625,0.0,2951.9599609375,0.9117799401283264,1.0,0.0,3.0,1.0,0.0
12062220,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8627233505249023,0.3819662630558014,0.3459613025188446,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.9897289276123048,0.5700770020484924,0.54131019115448,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9285190105438232,0.4729072749614715,0.3314031064510345,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.811880886554718,0.3150164484977722,0.3009271919727325,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.719363808631897,0.216299757361412,0.9865167140960692,285.29815673828125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140869140625,285.29595947265625,1.0,0.5671230554580688,1.0,1.0,0.0,1.0,-3.0077245235443115,3.00771713256836,7.273217761394335e-06,2.3230643272399902,0.9209360480308532,0.9209360480308532,0.0,144.98956298828125,161.0,34356.98828125,0.0,2299.914306640625,1.0,281.8580627441406,284.078857421875,291.4740295410156,293.7572021484375,293.1499938964844,293.1499938964844,281.54998779296875,35391.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763068318367004,1.0,0.0,0.0,3.7049343585968018,3.70495867729187,9.159131764135964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.75390625,0.0,1590.528564453125,1895.4371337890625,0.0,3181.960693359375,0.9171485304832458,1.0,0.0,3.0,1.0,0.0
