time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.8627233505249023,0.3819662630558014,0.3459613025188446,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.9897289276123048,0.5700770020484924,0.54131019115448,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9285190105438232,0.4729072749614715,0.3314031064510345,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.811880886554718,0.3150164484977722,0.3009271919727325,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.719363808631897,0.216299757361412,0.9865167140960692,285.29815673828125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3140869140625,285.29595947265625,1.0,0.5671230554580688,1.0,1.0,0.0,1.0,-3.0077245235443115,3.00771713256836,7.273217761394335e-06,2.3230643272399902,0.9209360480308532,0.9209360480308532,0.0,144.98956298828125,161.0,34356.98828125,0.0,2299.914306640625,1.0,281.8580627441406,284.078857421875,291.4740295410156,293.7572021484375,293.1499938964844,293.1499938964844,281.54998779296875,35391.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763068318367004,1.0,0.0,0.0,3.7049343585968018,3.70495867729187,9.159131764135964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.75390625,0.0,1590.528564453125,1895.4371337890625,0.0,3181.960693359375,0.9171485304832458,1.0,0.0,3.0,1.0,0.0
12062340,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8491636514663696,0.3796940147876739,0.344384104013443,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9756757616996764,0.5666758418083191,0.5383056998252869,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9147124290466307,0.4749018549919128,0.3331407010555267,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7999051809310913,0.3144724667072296,0.3008933365345001,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7087299823760986,0.215557113289833,0.985386073589325,285.0574035644531,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2863464355469,285.05523681640625,1.0,0.5711865425109863,1.0,1.0,0.0,1.0,-3.004309892654419,3.004302740097046,7.255865057231858e-06,2.320063829421997,0.9203773140907288,0.9203773140907288,0.0,152.6549835205078,164.0,35027.671875,0.0,2331.97412109375,1.0,281.55767822265625,283.8130187988281,291.3991394042969,293.7279052734375,293.1499938964844,293.1499938964844,281.25,35660.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929583430290222,1.0,0.0,0.0,3.718369245529175,3.718394041061402,9.2256789230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.29736328125,0.0,1607.9820556640625,1895.4371337890625,0.0,3337.8623046875,0.92033714056015,1.0,0.0,3.0,1.0,0.0
12062400,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8491636514663696,0.3796940147876739,0.344384104013443,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9756757616996764,0.5666758418083191,0.5383056998252869,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9147124290466307,0.4749018549919128,0.3331407010555267,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7999051809310913,0.3144724667072296,0.3008933365345001,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7087299823760986,0.215557113289833,0.985386073589325,285.0574035644531,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2863464355469,285.05523681640625,1.0,0.5711865425109863,1.0,1.0,0.0,1.0,-3.004309892654419,3.004302740097046,7.255865057231858e-06,2.320063829421997,0.9203773140907288,0.9203773140907288,0.0,152.6549835205078,164.0,35027.671875,0.0,2331.97412109375,1.0,281.55767822265625,283.8130187988281,291.3991394042969,293.7279052734375,293.1499938964844,293.1499938964844,281.25,35660.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929583430290222,1.0,0.0,0.0,3.718369245529175,3.718394041061402,9.2256789230305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.29736328125,0.0,1607.9820556640625,1895.4371337890625,0.0,3337.8623046875,0.92033714056015,1.0,0.0,3.0,1.0,0.0
12062460,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8383289575576782,0.3770175278186798,0.3423150479793548,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.963181734085083,0.5635066628456116,0.5355674028396606,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9045409560203552,0.4764430820941925,0.3344677984714508,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7899755835533142,0.3134613931179046,0.3002954125404358,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6992544531822205,0.2143536806106567,0.9816872477531432,284.82794189453125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.8257751464844,1.0,0.5736325979232788,1.0,1.0,0.0,1.0,-2.994964599609375,2.994957447052002,7.210544936242513e-06,2.312739610671997,0.9168477654457092,0.9168477654457092,0.0,158.89752197265625,167.0,35701.703125,0.0,2346.96923828125,1.0,281.2575378417969,283.5544738769531,291.3346252441406,293.7000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042956829071044,1.0,0.0,0.0,3.720991373062134,3.72101616859436,9.238694929081248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.00634765625,0.0,1613.2220458984375,1895.4371337890625,0.0,3443.5927734375,0.9211164712905884,1.0,0.0,3.0,1.0,0.0
12062520,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8383289575576782,0.3770175278186798,0.3423150479793548,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.963181734085083,0.5635066628456116,0.5355674028396606,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9045409560203552,0.4764430820941925,0.3344677984714508,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7899755835533142,0.3134613931179046,0.3002954125404358,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6992544531822205,0.2143536806106567,0.9816872477531432,284.82794189453125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2617492675781,284.8257751464844,1.0,0.5736325979232788,1.0,1.0,0.0,1.0,-2.994964599609375,2.994957447052002,7.210544936242513e-06,2.312739610671997,0.9168477654457092,0.9168477654457092,0.0,158.89752197265625,167.0,35701.703125,0.0,2346.96923828125,1.0,281.2575378417969,283.5544738769531,291.3346252441406,293.7000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042956829071044,1.0,0.0,0.0,3.720991373062134,3.72101616859436,9.238694929081248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.00634765625,0.0,1613.2220458984375,1895.4371337890625,0.0,3443.5927734375,0.9211164712905884,1.0,0.0,3.0,1.0,0.0
12062580,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8294819593429565,0.3741651177406311,0.3400129675865173,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9522301554679872,0.5603703856468201,0.5328553318977356,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8971071243286133,0.477751761674881,0.3355749547481537,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.7818261981010437,0.3122088015079498,0.2993868291378021,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6911947131156921,0.2128955423831939,0.9764541983604432,284.6122131347656,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.610107421875,1.0,0.5750759840011597,1.0,1.0,0.0,1.0,-2.982887029647827,2.982879877090454,7.152204034355236e-06,2.3032827377319336,0.9105753302574158,0.9105753302574158,0.0,163.9886474609375,170.0,36408.8828125,0.0,2351.043212890625,1.0,280.9575500488281,283.3050537109375,291.2860717773437,293.6908569335937,293.1499938964844,293.1499938964844,280.6499938964844,36253.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136465191841124,1.0,0.0,0.0,3.712426424026489,3.7124509811401367,9.196211863127246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.62109375,0.0,1605.664794921875,1895.4371337890625,0.0,3530.413330078125,0.9193959832191468,1.0,0.0,3.0,1.0,0.0
12062640,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.8294819593429565,0.3741651177406311,0.3400129675865173,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.9522301554679872,0.5603703856468201,0.5328553318977356,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.8971071243286133,0.477751761674881,0.3355749547481537,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61260986328125,0.7818261981010437,0.3122088015079498,0.2993868291378021,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.6911947131156921,0.2128955423831939,0.9764541983604432,284.6122131347656,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.239501953125,284.610107421875,1.0,0.5750759840011597,1.0,1.0,0.0,1.0,-2.982887029647827,2.982879877090454,7.152204034355236e-06,2.3032827377319336,0.9105753302574158,0.9105753302574158,0.0,163.9886474609375,170.0,36408.8828125,0.0,2351.043212890625,1.0,280.9575500488281,283.3050537109375,291.2860717773437,293.6908569335937,293.1499938964844,293.1499938964844,280.6499938964844,36253.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136465191841124,1.0,0.0,0.0,3.712426424026489,3.7124509811401367,9.196211863127246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.62109375,0.0,1605.664794921875,1895.4371337890625,0.0,3530.413330078125,0.9193959832191468,1.0,0.0,3.0,1.0,0.0
12062700,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.8256308436393738,0.3726969063282013,0.3388517796993255,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.947300374507904,0.5587831735610962,0.5315200686454773,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560546875,0.894036591053009,0.4783434569835663,0.3361060321331024,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.778304934501648,0.311526894569397,0.2988833487033844,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615173339844,0.6876240968704224,0.2121112197637558,0.9735559821128844,284.4564208984375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2292785644531,284.4472045898437,1.0,0.5755518078804016,1.0,1.0,0.0,1.0,-2.976436138153076,2.976428985595703,7.12114433554234e-06,2.2982330322265625,0.9057738184928894,0.9057738184928894,0.0,166.18894958496094,170.0,37112.48828125,0.0,2350.56005859375,1.0,280.6997985839844,283.1137390136719,291.2914428710937,293.7880859375,293.1499938964844,293.1499938964844,280.6499938964844,36428.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205358028411864,1.0,0.0,0.0,3.703833103179932,3.703857660293579,9.153687869911664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.16650390625,0.0,1597.141845703125,1895.4371337890625,0.0,3594.102294921875,0.9175530672073364,1.0,0.0,3.0,1.0,0.0
12062760,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995361328125,0.8217524886131287,0.3711580336093902,0.3375527858734131,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.9422983527183532,0.5571180582046509,0.5300443768501282,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.890961229801178,0.4788562059402466,0.3365237414836883,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.7747984528541565,0.3107799291610718,0.2982795238494873,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.6840459704399109,0.2112704366445541,0.9702863693237304,284.3993835449219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2189636230469,284.3974914550781,1.0,0.5758719444274902,1.0,1.0,0.0,1.0,-2.968947649002075,2.968940496444702,7.085206561896484e-06,2.292386054992676,0.9014872312545776,0.9014872312545776,0.0,168.34478759765625,173.0,37070.82421875,0.0,2347.974365234375,1.0,280.6574401855469,283.0604858398437,291.2463684082031,293.6896667480469,293.1499938964844,293.1499938964844,280.3500061035156,36578.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224063158035278,1.0,0.0,0.0,3.691838979721069,3.691863536834717,9.09449909158866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.1611328125,0.0,1584.5911865234375,1895.4371337890625,0.0,3611.348876953125,0.9150044322013856,1.0,0.0,3.0,1.0,0.0
12062820,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.8145365118980408,0.368013471364975,0.3349429666996002,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.932979702949524,0.5536922812461853,0.5270565748214722,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.8855414390563965,0.4797771275043487,0.3373245000839233,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.7684388160705566,0.3092033863067627,0.2970077097415924,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.6774490475654602,0.2095218449831009,0.963437557220459,284.1915283203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199951171875,284.18975830078125,1.0,0.5762295126914978,1.0,1.0,0.0,1.0,-2.953420877456665,2.953413963317871,7.010978606558638e-06,2.2802605628967285,0.8896611928939819,0.8896611928939819,0.0,172.26132202148438,176.0,37685.109375,0.0,2339.832763671875,1.0,280.3578796386719,282.82281494140625,291.2093200683594,293.6902770996094,293.1499938964844,293.1499938964844,280.6499938964844,36927.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93063485622406,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929885666475457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.767578125,0.0,1549.3499755859375,1895.4371337890625,0.0,3686.958984375,0.90773606300354,1.0,0.0,3.0,1.0,0.0
12062880,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.8145365118980408,0.368013471364975,0.3349429666996002,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.932979702949524,0.5536922812461853,0.5270565748214722,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.19146728515625,0.8855414390563965,0.4797771275043487,0.3373245000839233,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.7684388160705566,0.3092033863067627,0.2970077097415924,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925048828125,0.6774490475654602,0.2095218449831009,0.963437557220459,284.1915283203125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199951171875,284.18975830078125,1.0,0.5762295126914978,1.0,1.0,0.0,1.0,-2.953420877456665,2.953413963317871,7.010978606558638e-06,2.2802605628967285,0.8896611928939819,0.8896611928939819,0.0,172.26132202148438,176.0,37685.109375,0.0,2339.832763671875,1.0,280.3578796386719,282.82281494140625,291.2093200683594,293.6902770996094,293.1499938964844,293.1499938964844,280.6499938964844,36927.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93063485622406,1.0,0.0,0.0,3.6582746505737305,3.65829873085022,8.929885666475457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.767578125,0.0,1549.3499755859375,1895.4371337890625,0.0,3686.958984375,0.90773606300354,1.0,0.0,3.0,1.0,0.0
12062940,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36590576171875,0.8099282383918762,0.3666891753673553,0.3333388864994049,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.927055835723877,0.5521353483200073,0.5251240134239197,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.8829904794692993,0.482304960489273,0.3387594819068908,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.7645799517631531,0.3087095618247986,0.2962979078292846,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.6732068657875061,0.2086050659418106,0.958554208278656,284.3660888671875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1971740722656,284.36773681640625,1.0,0.5766389966011047,1.0,1.0,0.0,1.0,-2.944156646728516,2.9441497325897217,6.966384717088658e-06,2.2728111743927,0.8836079239845276,0.8836079239845276,0.0,174.82850646972656,176.0,36599.04296875,0.0,2336.1611328125,1.0,280.6407165527344,283.0491943359375,291.0832824707031,293.42242431640625,293.1499938964844,293.1499938964844,280.6499938964844,36883.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912946343421936,1.0,0.0,0.0,3.6258063316345215,3.625830173492432,8.772078103902459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.330078125,0.0,1512.9881591796875,1895.4371337890625,0.0,3523.926513671875,0.9004964828491211,1.0,0.0,3.0,1.0,0.0
12063000,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.8098220825195312,0.3666611909866333,0.3333121240139007,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.9269171357154846,0.5521031022071838,0.5250891447067261,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8829749822616577,0.4824367761611938,0.3388495445251465,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673095703125,0.7644977569580078,0.3087110221385956,0.2962961494922638,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667907714844,0.6731067895889282,0.2085862904787063,0.9584540724754332,284.3676147460937,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19732666015625,284.3690795898437,1.0,0.5766719579696655,1.0,1.0,0.0,1.0,-2.94406795501709,2.944061040878296,6.965947250137106e-06,2.272734880447388,0.8833176493644714,0.8833176493644714,0.0,174.89926147460938,179.0,36590.234375,0.0,2336.358154296875,1.0,280.6419372558594,283.0511779785156,291.08319091796875,293.4228210449219,293.1499938964844,293.1499938964844,280.95001220703125,36884.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125117659568788,1.0,0.0,0.0,3.6244900226593018,3.624513864517212,8.765709935687482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.59814453125,0.0,1511.540283203125,1895.4371337890625,0.0,3519.89892578125,0.9002017378807068,1.0,0.0,3.0,1.0,0.0
12063060,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.808264970779419,0.3667834103107452,0.3332166671752929,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9248327016830444,0.5522552728652954,0.5249525308609009,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.883705735206604,0.4865704178810119,0.341551274061203,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.7634873390197754,0.3093885779380798,0.2967513799667358,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.6717039942741394,0.2086732983589172,0.958063542842865,284.56915283203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.5709533691406,1.0,0.5779515504837036,1.0,1.0,0.0,1.0,-2.947104215621948,2.9470973014831543,6.979880708968267e-06,2.274885892868042,0.8798928260803223,0.8798928260803223,0.0,176.31285095214844,182.0,35601.75390625,0.0,2348.90673828125,1.0,280.9412536621094,283.3024597167969,291.0428161621094,293.2977294921875,293.1499938964844,293.1499938964844,281.25,36700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929217457771301,1.0,0.0,0.0,3.5976102352142334,3.5976338386535645,8.636176858090039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.76953125,0.0,1480.8250732421875,1895.4371337890625,0.0,3337.5205078125,0.89408940076828,1.0,0.0,3.0,1.0,0.0
12063120,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.808264970779419,0.3667834103107452,0.3332166671752929,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.9248327016830444,0.5522552728652954,0.5249525308609009,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.883705735206604,0.4865704178810119,0.341551274061203,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.7634873390197754,0.3093885779380798,0.2967513799667358,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.6717039942741394,0.2086732983589172,0.958063542842865,284.56915283203125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2082824707031,284.5709533691406,1.0,0.5779515504837036,1.0,1.0,0.0,1.0,-2.947104215621948,2.9470973014831543,6.979880708968267e-06,2.274885892868042,0.8798928260803223,0.8798928260803223,0.0,176.31285095214844,182.0,35601.75390625,0.0,2348.90673828125,1.0,280.9412536621094,283.3024597167969,291.0428161621094,293.2977294921875,293.1499938964844,293.1499938964844,281.25,36700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929217457771301,1.0,0.0,0.0,3.5976102352142334,3.5976338386535645,8.636176858090039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.76953125,0.0,1480.8250732421875,1895.4371337890625,0.0,3337.5205078125,0.89408940076828,1.0,0.0,3.0,1.0,0.0
12063180,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8079230189323425,0.3677330017089844,0.3339186608791351,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9242451190948486,0.5534406900405884,0.5258660912513733,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8856344819068909,0.491576999425888,0.3448978662490845,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7636653780937195,0.310820609331131,0.2979627549648285,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.671644389629364,0.2094796448945999,0.9610561728477478,284.8082580566406,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2261047363281,284.8107604980469,1.0,0.5801125764846802,1.0,1.0,0.0,1.0,-2.9581148624420166,2.9581079483032227,7.031861514406046e-06,2.283267021179199,0.8799521327018738,0.8799521327018738,0.0,177.54202270507812,185.0,34956.1640625,0.0,2374.931640625,1.0,281.2409362792969,283.5689697265625,291.0360412597656,293.23931884765625,293.1499938964844,293.1499938964844,281.54998779296875,36407.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774759769439697,1.0,0.0,0.0,3.5814454555511475,3.5814688205718994,8.55874304761528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.39794921875,0.0,1461.21728515625,1895.4371337890625,0.0,3192.922119140625,0.8902851343154907,1.0,0.0,3.0,1.0,0.0
12063240,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.8079230189323425,0.3677330017089844,0.3339186608791351,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.9242451190948486,0.5534406900405884,0.5258660912513733,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8856344819068909,0.491576999425888,0.3448978662490845,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7636653780937195,0.310820609331131,0.2979627549648285,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.671644389629364,0.2094796448945999,0.9610561728477478,284.8082580566406,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2261047363281,284.8107604980469,1.0,0.5801125764846802,1.0,1.0,0.0,1.0,-2.9581148624420166,2.9581079483032227,7.031861514406046e-06,2.283267021179199,0.8799521327018738,0.8799521327018738,0.0,177.54202270507812,185.0,34956.1640625,0.0,2374.931640625,1.0,281.2409362792969,283.5689697265625,291.0360412597656,293.23931884765625,293.1499938964844,293.1499938964844,281.54998779296875,36407.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774759769439697,1.0,0.0,0.0,3.5814454555511475,3.5814688205718994,8.55874304761528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.39794921875,0.0,1461.21728515625,1895.4371337890625,0.0,3192.922119140625,0.8902851343154907,1.0,0.0,3.0,1.0,0.0
12063300,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8078649640083313,0.3684041202068329,0.3344353139400482,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9240816831588744,0.5542809367179871,0.5265535712242126,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8866908550262451,0.4942978918552398,0.3467116951942444,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7638899683952332,0.3117265999317169,0.29875248670578,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.6718164086341858,0.2100725173950195,0.963451325893402,284.9842224121094,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2361755371094,284.9947204589844,1.0,0.581488311290741,1.0,1.0,0.0,1.0,-2.9655685424804688,2.965561628341675,7.067273600114277e-06,2.288990020751953,0.8818841576576233,0.8818841576576233,0.0,178.25537109375,185.0,34376.140625,0.0,2392.04345703125,1.0,281.4965515136719,283.77081298828125,291.0087890625,293.1238098144531,293.1499938964844,293.1499938964844,281.54998779296875,36219.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689861297607422,1.0,0.0,0.0,3.577927350997925,3.5779504776000977,8.541935585526517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.83056640625,0.0,1456.065673828125,1895.4371337890625,0.0,3113.299560546875,0.8894143104553223,1.0,0.0,3.0,1.0,0.0
12063360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.808101236820221,0.3692201375961303,0.3351652324199676,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.924251914024353,0.5552965402603149,0.5274909734725952,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8880335092544556,0.4971737265586853,0.3487021625041961,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7643715739250183,0.3127630650997162,0.2997110188007355,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6722666621208191,0.2107913345098495,0.9665487408638,285.0502624511719,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2473449707031,285.0524597167969,1.0,0.583071231842041,1.0,1.0,0.0,1.0,-2.974838733673096,2.9748315811157227,7.111471859388985e-06,2.296121835708618,0.8832646608352661,0.8832646608352661,0.0,178.9331512451172,188.0,34386.40625,0.0,2412.366943359375,1.0,281.5414733886719,283.834228515625,291.0349426269531,293.2015686035156,293.1499938964844,293.1499938964844,281.8500061035156,36063.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664558529853821,1.0,0.0,0.0,3.578130006790161,3.578153371810913,8.542904197383905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.515625,0.0,1455.138916015625,1895.4371337890625,0.0,3089.56298828125,0.8893014788627625,1.0,0.0,3.0,1.0,0.0
12063420,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8084133267402649,0.3710578680038452,0.3367677330970764,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.9243714213371276,0.5575852394104004,0.5295760035514832,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8905094861984253,0.5031726956367493,0.3528182804584503,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7652345895767212,0.3150418996810913,0.301817923784256,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.6731692552566528,0.2124409526586532,0.9737491011619568,285.286865234375,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2889709472656,1.0,0.5866708755493164,1.0,1.0,0.0,1.0,-2.9954042434692383,2.995396852493286,7.210123385448242e-06,2.311989545822144,0.8897007703781128,0.8897007703781128,0.0,180.6198272705078,191.0,33861.12109375,0.0,2458.78125,1.0,281.84100341796875,284.0925598144531,291.0311584472656,293.1658020019531,293.1499938964844,293.1499938964844,282.1499938964844,35708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580242991447449,1.0,0.0,0.0,3.588141202926636,3.588164567947388,8.590775451011723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.775390625,0.0,1463.2894287109375,1895.4371337890625,0.0,3010.47705078125,0.8912802338600159,1.0,0.0,3.0,1.0,0.0
12063480,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.8084133267402649,0.3710578680038452,0.3367677330970764,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.9243714213371276,0.5575852394104004,0.5295760035514832,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8905094861984253,0.5031726956367493,0.3528182804584503,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7652345895767212,0.3150418996810913,0.301817923784256,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.6731692552566528,0.2124409526586532,0.9737491011619568,285.286865234375,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.269775390625,285.2889709472656,1.0,0.5866708755493164,1.0,1.0,0.0,1.0,-2.9954042434692383,2.995396852493286,7.210123385448242e-06,2.311989545822144,0.8897007703781128,0.8897007703781128,0.0,180.6198272705078,191.0,33861.12109375,0.0,2458.78125,1.0,281.84100341796875,284.0925598144531,291.0311584472656,293.1658020019531,293.1499938964844,293.1499938964844,282.1499938964844,35708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580242991447449,1.0,0.0,0.0,3.588141202926636,3.588164567947388,8.590775451011723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.775390625,0.0,1463.2894287109375,1895.4371337890625,0.0,3010.47705078125,0.8912802338600159,1.0,0.0,3.0,1.0,0.0
12063540,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.8087311387062073,0.3731574118137359,0.3386220633983612,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.9244518876075744,0.5601917505264282,0.5319823622703552,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.8929365873336792,0.5094828009605408,0.357163667678833,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.7661206722259521,0.3175638020038605,0.3041760325431824,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.6741830706596375,0.2143290936946869,0.9821364283561708,285.51983642578125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.5217590332031,1.0,0.5907657742500305,1.0,1.0,0.0,1.0,-3.0186643600463867,3.0186572074890137,7.322603323700605e-06,2.3299715518951416,0.8992244005203247,0.8992244005203247,0.0,182.5985107421875,194.0,33364.04296875,0.0,2512.31396484375,1.0,282.14111328125,284.3458251953125,291.0243530273437,293.1285095214844,293.1499938964844,293.1499938964844,282.45001220703125,35362.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506001234054565,1.0,0.0,0.0,3.611130714416504,3.611154317855835,8.701211413608689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.970703125,0.0,1485.6373291015625,1895.4371337890625,0.0,2940.891845703125,0.8961682915687561,1.0,0.0,3.0,1.0,0.0
12063600,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.8087311387062073,0.3731574118137359,0.3386220633983612,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.9244518876075744,0.5601917505264282,0.5319823622703552,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.8929365873336792,0.5094828009605408,0.357163667678833,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.7661206722259521,0.3175638020038605,0.3041760325431824,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.6741830706596375,0.2143290936946869,0.9821364283561708,285.51983642578125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2923583984375,285.5217590332031,1.0,0.5907657742500305,1.0,1.0,0.0,1.0,-3.0186643600463867,3.0186572074890137,7.322603323700605e-06,2.3299715518951416,0.8992244005203247,0.8992244005203247,0.0,182.5985107421875,194.0,33364.04296875,0.0,2512.31396484375,1.0,282.14111328125,284.3458251953125,291.0243530273437,293.1285095214844,293.1499938964844,293.1499938964844,282.45001220703125,35362.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506001234054565,1.0,0.0,0.0,3.611130714416504,3.611154317855835,8.701211413608689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.970703125,0.0,1485.6373291015625,1895.4371337890625,0.0,2940.891845703125,0.8961682915687561,1.0,0.0,3.0,1.0,0.0
12063660,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8090832233428955,0.3754847645759582,0.340690940618515,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9245375394821168,0.5630722045898438,0.5346584320068359,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8953514099121094,0.5160682797431946,0.3617080450057983,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.7670431137084961,0.3202876150608063,0.306736946105957,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.6752902865409851,0.2164056003093719,0.9914370179176332,285.7484130859375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.314697265625,285.7500915527344,1.0,0.5952481627464294,1.0,1.0,0.0,1.0,-3.044088840484619,3.044081449508667,7.446589279425098e-06,2.3496458530426025,0.9117721915245056,0.9117721915245056,0.0,184.7979888916016,197.0,32881.6953125,0.0,2571.844482421875,1.0,282.4413757324219,284.59375,291.0180358886719,293.09228515625,293.1499938964844,293.1499938964844,282.1499938964844,35044.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435032367706299,1.0,0.0,0.0,3.646059513092041,3.646083354949951,8.870351280165778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.939453125,0.0,1521.6463623046875,1895.4371337890625,0.0,2874.462890625,0.903758704662323,1.0,0.0,3.0,1.0,0.0
12063720,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.8090832233428955,0.3754847645759582,0.340690940618515,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9245375394821168,0.5630722045898438,0.5346584320068359,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8953514099121094,0.5160682797431946,0.3617080450057983,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480773925781,0.7670431137084961,0.3202876150608063,0.306736946105957,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.6752902865409851,0.2164056003093719,0.9914370179176332,285.7484130859375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.314697265625,285.7500915527344,1.0,0.5952481627464294,1.0,1.0,0.0,1.0,-3.044088840484619,3.044081449508667,7.446589279425098e-06,2.3496458530426025,0.9117721915245056,0.9117721915245056,0.0,184.7979888916016,197.0,32881.6953125,0.0,2571.844482421875,1.0,282.4413757324219,284.59375,291.0180358886719,293.09228515625,293.1499938964844,293.1499938964844,282.1499938964844,35044.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435032367706299,1.0,0.0,0.0,3.646059513092041,3.646083354949951,8.870351280165778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.939453125,0.0,1521.6463623046875,1895.4371337890625,0.0,2874.462890625,0.903758704662323,1.0,0.0,3.0,1.0,0.0
12063780,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8067969083786011,0.3757367730140686,0.3416531980037689,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9214977025985718,0.5637981295585632,0.5361602902412415,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8949977159500122,0.5205569267272949,0.3653902411460876,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.7657449841499329,0.3217321336269378,0.308645635843277,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6743412017822266,0.2175585776567459,0.9986984133720398,285.53680419921875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3151550292969,285.5348205566406,1.0,0.5995657444000244,1.0,1.0,0.0,1.0,-3.062520265579224,3.0625128746032715,7.537693363701692e-06,2.364147663116455,0.9178941249847412,0.9178941249847412,0.0,188.376708984375,200.0,33711.23828125,0.0,2625.897216796875,1.0,282.15789794921875,284.35223388671875,291.11383056640625,293.3165588378906,293.1499938964844,293.1499938964844,281.8500061035156,35149.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650084137916565,1.0,0.0,0.0,3.678605318069458,3.6786296367645264,9.029416787598166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.3759765625,0.0,1558.8155517578125,1895.4371337890625,0.0,3075.984130859375,0.9110882878303528,1.0,0.0,3.0,1.0,0.0
12063840,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8067969083786011,0.3757367730140686,0.3416531980037689,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.9214977025985718,0.5637981295585632,0.5361602902412415,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8949977159500122,0.5205569267272949,0.3653902411460876,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.7657449841499329,0.3217321336269378,0.308645635843277,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6743412017822266,0.2175585776567459,0.9986984133720398,285.53680419921875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3151550292969,285.5348205566406,1.0,0.5995657444000244,1.0,1.0,0.0,1.0,-3.062520265579224,3.0625128746032715,7.537693363701692e-06,2.364147663116455,0.9178941249847412,0.9178941249847412,0.0,188.376708984375,200.0,33711.23828125,0.0,2625.897216796875,1.0,282.15789794921875,284.35223388671875,291.11383056640625,293.3165588378906,293.1499938964844,293.1499938964844,281.8500061035156,35149.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650084137916565,1.0,0.0,0.0,3.678605318069458,3.6786296367645264,9.029416787598166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.3759765625,0.0,1558.8155517578125,1895.4371337890625,0.0,3075.984130859375,0.9110882878303528,1.0,0.0,3.0,1.0,0.0
12063900,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601989746094,0.8041995167732239,0.3751172125339508,0.3414190113544464,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.9183090925216676,0.563283383846283,0.536055862903595,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585205078125,0.8933837413787842,0.5220531821250916,0.366678237915039,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7638568878173828,0.3218787610530853,0.3090631067752838,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.672642707824707,0.2176587730646133,1.0003197193145752,285.3591613769531,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3084411621094,285.3492126464844,1.0,0.6013498306274414,1.0,1.0,0.0,1.0,-3.066120147705078,3.066112518310547,7.555649062851444e-06,2.367021083831787,0.9188985228538512,0.9188985228538512,0.0,190.76467895507807,200.0,34377.515625,0.0,2645.354248046875,1.0,281.9005126953125,284.14715576171875,291.14654541015625,293.4589538574219,293.1499938964844,293.1499938964844,281.8500061035156,35272.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878473699092865,1.0,0.0,0.0,3.691906929016113,3.6919312477111816,9.094834467759938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.49755859375,0.0,1574.7852783203125,1895.4371337890625,0.0,3202.27490234375,0.9141098856925964,1.0,0.0,3.0,1.0,0.0
12063960,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8008697032928467,0.3741710186004638,0.3407595753669739,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9143259525299072,0.5623477101325989,0.5354191660881042,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8910573124885559,0.5232179164886475,0.3676279783248901,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.7613401412963867,0.3217254281044006,0.3091287612915039,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.6702911853790283,0.2174865752458572,1.0005398988723757,285.2931823730469,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2989196777344,285.2909545898437,1.0,0.6028160452842712,1.0,1.0,0.0,1.0,-3.0660529136657715,3.06604552268982,7.55548308006837e-06,2.367038488388061,0.9204765558242798,0.9204765558242798,0.0,193.41128540039065,203.0,34410.5703125,0.0,2659.0625,1.0,281.8575439453125,284.0829772949219,291.11016845703125,293.381591796875,293.1499938964844,293.1499938964844,281.54998779296875,35378.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850934505462646,1.0,0.0,0.0,3.702503442764282,3.702527761459351,9.147116770691356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.58203125,0.0,1587.652587890625,1895.4371337890625,0.0,3264.293701171875,0.9165922403335572,1.0,0.0,3.0,1.0,0.0
12064020,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7939079403877258,0.371755838394165,0.3389597535133362,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9062911868095398,0.5597596764564514,0.5334301590919495,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8861656785011292,0.5249750018119812,0.369132936000824,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7559901475906372,0.3208702802658081,0.3087086975574493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.665100634098053,0.216608241200447,0.9984191060066224,285.0460510253906,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772521972656,285.04364013671875,1.0,0.6049789190292358,1.0,1.0,0.0,1.0,-3.060260534286499,3.060252904891968,7.527121852035634e-06,2.36263394355774,0.9197266101837158,0.9197266101837158,0.0,198.5763397216797,206.0,34997.72265625,0.0,2674.75927734375,1.0,281.55792236328125,283.81317138671875,291.08026123046875,293.3921813964844,293.1499938964844,293.1499938964844,281.25,35660.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984549045562744,1.0,0.0,0.0,3.715962171554565,3.715986728668213,9.2137383944646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.283203125,0.0,1605.2139892578125,1895.4371337890625,0.0,3389.177490234375,0.9197946786880492,1.0,0.0,3.0,1.0,0.0
12064080,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7939079403877258,0.371755838394165,0.3389597535133362,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9062911868095398,0.5597596764564514,0.5334301590919495,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8861656785011292,0.5249750018119812,0.369132936000824,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7559901475906372,0.3208702802658081,0.3087086975574493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.665100634098053,0.216608241200447,0.9984191060066224,285.0460510253906,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2772521972656,285.04364013671875,1.0,0.6049789190292358,1.0,1.0,0.0,1.0,-3.060260534286499,3.060252904891968,7.527121852035634e-06,2.36263394355774,0.9197266101837158,0.9197266101837158,0.0,198.5763397216797,206.0,34997.72265625,0.0,2674.75927734375,1.0,281.55792236328125,283.81317138671875,291.08026123046875,293.3921813964844,293.1499938964844,293.1499938964844,281.25,35660.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984549045562744,1.0,0.0,0.0,3.715962171554565,3.715986728668213,9.2137383944646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.283203125,0.0,1605.2139892578125,1895.4371337890625,0.0,3389.177490234375,0.9197946786880492,1.0,0.0,3.0,1.0,0.0
