time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.786932110786438,0.3688671886920929,0.3366743922233581,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8987705111503601,0.556522011756897,0.5307437181472778,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8813241124153137,0.5261812806129456,0.3702110052108764,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7506073713302612,0.3195019960403442,0.3077385425567627,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6596891283988953,0.2152174115180969,0.9937012195587158,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541198730469,284.7949523925781,1.0,0.6062491536140442,1.0,1.0,0.0,1.0,-3.048746109008789,3.048738718032837,7.470619493687991e-06,2.3537583351135254,0.9156436324119568,0.9156436324119568,0.0,203.39097595214844,209.0,35502.5703125,0.0,2677.4130859375,1.0,281.25787353515625,283.5443115234375,291.058837890625,293.3999328613281,293.1499938964844,293.1499938964844,280.95001220703125,35976.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070975184440612,1.0,0.0,0.0,3.7177231311798096,3.717747926712036,9.222472954206752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.5859375,0.0,1609.6505126953125,1895.4371337890625,0.0,3469.648193359375,0.9203977584838868,1.0,0.0,3.0,1.0,0.0
12064200,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.786932110786438,0.3688671886920929,0.3366743922233581,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8987705111503601,0.556522011756897,0.5307437181472778,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8813241124153137,0.5261812806129456,0.3702110052108764,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.7506073713302612,0.3195019960403442,0.3077385425567627,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6596891283988953,0.2152174115180969,0.9937012195587158,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2541198730469,284.7949523925781,1.0,0.6062491536140442,1.0,1.0,0.0,1.0,-3.048746109008789,3.048738718032837,7.470619493687991e-06,2.3537583351135254,0.9156436324119568,0.9156436324119568,0.0,203.39097595214844,209.0,35502.5703125,0.0,2677.4130859375,1.0,281.25787353515625,283.5443115234375,291.058837890625,293.3999328613281,293.1499938964844,293.1499938964844,280.95001220703125,35976.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070975184440612,1.0,0.0,0.0,3.7177231311798096,3.717747926712036,9.222472954206752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.5859375,0.0,1609.6505126953125,1895.4371337890625,0.0,3469.648193359375,0.9203977584838868,1.0,0.0,3.0,1.0,0.0
12064260,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7801923751831055,0.3656598627567291,0.3340657353401184,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8916015625,0.5528661608695984,0.5276045203208923,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8767529129981995,0.5269877314567566,0.3709825873374939,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7454293966293335,0.3177922368049621,0.3064025044441223,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6543617248535156,0.2134925127029419,0.9872633814811708,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.5487670898437,1.0,0.6068370342254639,1.0,1.0,0.0,1.0,-3.033421516418457,3.033414125442505,7.395659849862568e-06,2.3419077396392822,0.9082859754562378,0.9082859754562378,0.0,207.79151916503903,212.0,35944.50390625,0.0,2670.48193359375,1.0,280.9579772949219,283.2796325683594,291.0490417480469,293.415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36320.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132535457611084,1.0,0.0,0.0,3.706751346588135,3.706776142120361,9.168118140223668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.23974609375,0.0,1599.6663818359375,1895.4371337890625,0.0,3526.77294921875,0.918167531490326,1.0,0.0,3.0,1.0,0.0
12064320,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.7801923751831055,0.3656598627567291,0.3340657353401184,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8916015625,0.5528661608695984,0.5276045203208923,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.8767529129981995,0.5269877314567566,0.3709825873374939,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7454293966293335,0.3177922368049621,0.3064025044441223,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6543617248535156,0.2134925127029419,0.9872633814811708,284.5511779785156,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.229248046875,284.5487670898437,1.0,0.6068370342254639,1.0,1.0,0.0,1.0,-3.033421516418457,3.033414125442505,7.395659849862568e-06,2.3419077396392822,0.9082859754562378,0.9082859754562378,0.0,207.79151916503903,212.0,35944.50390625,0.0,2670.48193359375,1.0,280.9579772949219,283.2796325683594,291.0490417480469,293.415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36320.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132535457611084,1.0,0.0,0.0,3.706751346588135,3.706776142120361,9.168118140223668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.23974609375,0.0,1599.6663818359375,1895.4371337890625,0.0,3526.77294921875,0.918167531490326,1.0,0.0,3.0,1.0,0.0
12064380,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7739453315734863,0.3624199628829956,0.3313397169113159,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8849842548370361,0.5491498708724976,0.5243068933486938,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8726802468299866,0.527696430683136,0.3716151714324951,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.7406533360481262,0.3159671127796173,0.3048819601535797,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.6493712067604065,0.2116417437791824,0.97992742061615,284.3446350097656,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.3428955078125,1.0,0.6069654822349548,1.0,1.0,0.0,1.0,-3.016294240951538,3.016287088394165,7.312242360058008e-06,2.328625440597534,0.8985030055046082,0.8985030055046082,0.0,211.71978759765625,215.0,36606.86328125,0.0,2657.66259765625,1.0,280.65802001953125,283.0364074707031,291.0519104003906,293.4532165527344,293.1499938964844,293.1499938964844,280.95001220703125,36657.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190202951431274,1.0,0.0,0.0,3.683192014694214,3.683216571807861,9.051947813532024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.6318359375,0.0,1575.37255859375,1895.4371337890625,0.0,3580.114013671875,0.9131224751472472,1.0,0.0,3.0,1.0,0.0
12064440,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7739453315734863,0.3624199628829956,0.3313397169113159,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8849842548370361,0.5491498708724976,0.5243068933486938,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8726802468299866,0.527696430683136,0.3716151714324951,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.7406533360481262,0.3159671127796173,0.3048819601535797,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.6493712067604065,0.2116417437791824,0.97992742061615,284.3446350097656,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2058410644531,284.3428955078125,1.0,0.6069654822349548,1.0,1.0,0.0,1.0,-3.016294240951538,3.016287088394165,7.312242360058008e-06,2.328625440597534,0.8985030055046082,0.8985030055046082,0.0,211.71978759765625,215.0,36606.86328125,0.0,2657.66259765625,1.0,280.65802001953125,283.0364074707031,291.0519104003906,293.4532165527344,293.1499938964844,293.1499938964844,280.95001220703125,36657.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190202951431274,1.0,0.0,0.0,3.683192014694214,3.683216571807861,9.051947813532024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.6318359375,0.0,1575.37255859375,1895.4371337890625,0.0,3580.114013671875,0.9131224751472472,1.0,0.0,3.0,1.0,0.0
12064500,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.7714260816574097,0.3614357709884643,0.3301911056041717,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.8822914958000183,0.5479238629341125,0.5228729248046875,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739074707031,0.8712464570999146,0.5287253260612488,0.3720996379852295,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47174072265625,0.7387319207191467,0.3154272437095642,0.3042284548282623,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4689025878906,0.6473135352134705,0.210979551076889,0.9765611290931702,284.4732971191406,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2011413574219,284.48095703125,1.0,0.6069895029067993,1.0,1.0,0.0,1.0,-3.0089316368103027,3.0089244842529297,7.276300948433345e-06,2.3228185176849365,0.896547257900238,0.896547257900238,0.0,213.3055725097656,215.0,35686.5078125,0.0,2651.654052734375,1.0,280.9017944335937,283.20733642578125,290.9673767089844,293.2170104980469,293.1499938964844,293.1499938964844,280.95001220703125,36642.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073026180267334,1.0,0.0,0.0,3.670609951019287,3.670634269714356,8.990208471004735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.51806640625,0.0,1561.056396484375,1895.4371337890625,0.0,3471.55419921875,0.9103618264198304,1.0,0.0,3.0,1.0,0.0
12064560,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7700923085212708,0.3610339164733886,0.329668641090393,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203552246094,0.8807878494262695,0.5473235845565796,0.5221171975135803,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203552246094,0.8709920048713684,0.530362606048584,0.3731019794940948,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5199890136719,0.7377389669418335,0.3153108060359955,0.303994745016098,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195007324219,0.6461479067802429,0.2106605321168899,0.9746677279472352,284.5202331542969,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2030334472656,284.5215148925781,1.0,0.6072231531143188,1.0,1.0,0.0,1.0,-3.006035089492798,3.0060276985168457,7.262030067067826e-06,2.320467710494995,0.8941914439201355,0.8941914439201355,0.0,214.27999877929688,218.0,35510.40234375,0.0,2651.095703125,1.0,280.9427185058594,283.2585754394531,290.96295166015625,293.22515869140625,293.1499938964844,293.1499938964844,281.25,36610.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985645174980164,1.0,0.0,0.0,3.659657239913941,3.659681558609009,8.936636959333555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.0361328125,0.0,1548.5220947265625,1895.4371337890625,0.0,3390.19970703125,0.9078640341758728,1.0,0.0,3.0,1.0,0.0
12064620,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7689780592918396,0.3611611723899841,0.3295627236366272,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8793684244155884,0.547203004360199,0.5217266082763672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8719888925552368,0.5346248149871826,0.3758696019649505,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7370834946632385,0.3158890008926391,0.3043375313282013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.6452098488807678,0.2107514441013336,0.9742204546928406,284.7264099121094,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.216552734375,284.7255249023437,1.0,0.608355700969696,1.0,1.0,0.0,1.0,-3.008628845214844,3.008621454238892,7.274260042322567e-06,2.322338581085205,0.8928978443145752,0.8928978443145752,0.0,215.6150360107422,221.0,34539.26171875,0.0,2662.940185546875,1.0,281.24176025390625,283.5063781738281,290.9598693847656,293.14013671875,293.1499938964844,293.1499938964844,281.54998779296875,36424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238161087036,1.0,0.0,0.0,3.6429977416992174,3.643021821975708,8.855459441292624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.81396484375,0.0,1528.56591796875,1895.4371337890625,0.0,3188.68310546875,0.9040278792381288,1.0,0.0,3.0,1.0,0.0
12064680,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7689780592918396,0.3611611723899841,0.3295627236366272,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8793684244155884,0.547203004360199,0.5217266082763672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.8719888925552368,0.5346248149871826,0.3758696019649505,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7370834946632385,0.3158890008926391,0.3043375313282013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.6452098488807678,0.2107514441013336,0.9742204546928406,284.7264099121094,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.216552734375,284.7255249023437,1.0,0.608355700969696,1.0,1.0,0.0,1.0,-3.008628845214844,3.008621454238892,7.274260042322567e-06,2.322338581085205,0.8928978443145752,0.8928978443145752,0.0,215.6150360107422,221.0,34539.26171875,0.0,2662.940185546875,1.0,281.24176025390625,283.5063781738281,290.9598693847656,293.14013671875,293.1499938964844,293.1499938964844,281.54998779296875,36424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238161087036,1.0,0.0,0.0,3.6429977416992174,3.643021821975708,8.855459441292624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.81396484375,0.0,1528.56591796875,1895.4371337890625,0.0,3188.68310546875,0.9040278792381288,1.0,0.0,3.0,1.0,0.0
12064740,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7688660025596619,0.3620598912239074,0.3302480578422546,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8789604306221008,0.5480124354362488,0.5223252773284912,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8739239573478699,0.5397297739982605,0.379299908876419,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7373511791229248,0.3172128200531006,0.3054602146148681,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6453389525413513,0.2115620672702789,0.9772703051567078,284.95147705078125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9530944824219,1.0,0.6103850603103638,1.0,1.0,0.0,1.0,-3.0193049907684326,3.0192975997924805,7.325848400796531e-06,2.330524444580078,0.8947877883911133,0.8947877883911133,0.0,216.823486328125,224.0,33802.18359375,0.0,2689.781494140625,1.0,281.54150390625,283.7597045898437,290.9868469238281,293.11346435546875,293.1499938964844,293.1499938964844,281.8500061035156,36158.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600946664810181,1.0,0.0,0.0,3.636268138885498,3.636291980743408,8.822772770145093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.333984375,0.0,1519.1275634765625,1895.4371337890625,0.0,3029.892822265625,0.9023429155349731,1.0,0.0,3.0,1.0,0.0
12064800,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7688660025596619,0.3620598912239074,0.3302480578422546,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8789604306221008,0.5480124354362488,0.5223252773284912,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8739239573478699,0.5397297739982605,0.379299908876419,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7373511791229248,0.3172128200531006,0.3054602146148681,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6453389525413513,0.2115620672702789,0.9772703051567078,284.95147705078125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2362060546875,284.9530944824219,1.0,0.6103850603103638,1.0,1.0,0.0,1.0,-3.0193049907684326,3.0192975997924805,7.325848400796531e-06,2.330524444580078,0.8947877883911133,0.8947877883911133,0.0,216.823486328125,224.0,33802.18359375,0.0,2689.781494140625,1.0,281.54150390625,283.7597045898437,290.9868469238281,293.11346435546875,293.1499938964844,293.1499938964844,281.8500061035156,36158.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600946664810181,1.0,0.0,0.0,3.636268138885498,3.636291980743408,8.822772770145093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.333984375,0.0,1519.1275634765625,1895.4371337890625,0.0,3029.892822265625,0.9023429155349731,1.0,0.0,3.0,1.0,0.0
12064860,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7690737247467041,0.3634005486965179,0.3313880860805511,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8788665533065796,0.5494116544723511,0.5235416889190674,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8761135339736938,0.5453399419784546,0.3831269443035126,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7379499077796936,0.3189892768859863,0.3070696592330932,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.6459416151046753,0.2128362506628036,0.9826605319976808,285.1757202148437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.1772155761719,1.0,0.6131707429885864,1.0,1.0,0.0,1.0,-3.0351486206054688,3.0351412296295166,7.402920346066821e-06,2.342747926712036,0.8996701836585999,0.8996701836585999,0.0,218.288330078125,227.0,33100.73828125,0.0,2728.209716796875,1.0,281.8414611816406,284.0110778808594,291.0137634277344,293.0980529785156,293.1499938964844,293.1499938964844,282.1499938964844,35856.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473000526428223,1.0,0.0,0.0,3.640831708908081,3.6408557891845694,8.84493260855379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.52734375,0.0,1521.9224853515625,1895.4371337890625,0.0,2909.989013671875,0.9031549096107484,1.0,0.0,3.0,1.0,0.0
12064920,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.7690737247467041,0.3634005486965179,0.3313880860805511,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8788665533065796,0.5494116544723511,0.5235416889190674,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8761135339736938,0.5453399419784546,0.3831269443035126,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.7379499077796936,0.3189892768859863,0.3070696592330932,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.6459416151046753,0.2128362506628036,0.9826605319976808,285.1757202148437,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2567749023437,285.1772155761719,1.0,0.6131707429885864,1.0,1.0,0.0,1.0,-3.0351486206054688,3.0351412296295166,7.402920346066821e-06,2.342747926712036,0.8996701836585999,0.8996701836585999,0.0,218.288330078125,227.0,33100.73828125,0.0,2728.209716796875,1.0,281.8414611816406,284.0110778808594,291.0137634277344,293.0980529785156,293.1499938964844,293.1499938964844,282.1499938964844,35856.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473000526428223,1.0,0.0,0.0,3.640831708908081,3.6408557891845694,8.84493260855379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.52734375,0.0,1521.9224853515625,1895.4371337890625,0.0,2909.989013671875,0.9031549096107484,1.0,0.0,3.0,1.0,0.0
12064980,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.7693575024604797,0.3650355935096741,0.3328225612640381,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8788315653800964,0.5511983036994934,0.5251687169075012,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8783189654350281,0.5513021349906921,0.3872222304344177,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7386444211006165,0.3210609257221222,0.3089936375617981,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.6467500329017639,0.2144169211387634,0.9896044731140136,285.3968505859375,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.3982238769531,1.0,0.6165431141853333,1.0,1.0,0.0,1.0,-3.054409980773926,3.0544025897979736,7.4972331276512705e-06,2.357638359069824,0.9074837565422058,0.9074837565422058,0.0,220.08428955078125,230.0,32430.623046875,0.0,2775.467529296875,1.0,282.1415405273437,284.25811767578125,291.0328063964844,293.0782470703125,293.1499938964844,293.1499938964844,281.8500061035156,35548.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836776614189148,1.0,0.0,0.0,3.6569087505340576,3.656932592391968,8.923218501877273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83349609375,0.0,1537.4862060546875,1895.4371337890625,0.0,2811.6142578125,0.906538724899292,1.0,0.0,3.0,1.0,0.0
12065040,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.7693575024604797,0.3650355935096741,0.3328225612640381,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8788315653800964,0.5511983036994934,0.5251687169075012,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8783189654350281,0.5513021349906921,0.3872222304344177,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7386444211006165,0.3210609257221222,0.3089936375617981,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.6467500329017639,0.2144169211387634,0.9896044731140136,285.3968505859375,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2781677246094,285.3982238769531,1.0,0.6165431141853333,1.0,1.0,0.0,1.0,-3.054409980773926,3.0544025897979736,7.4972331276512705e-06,2.357638359069824,0.9074837565422058,0.9074837565422058,0.0,220.08428955078125,230.0,32430.623046875,0.0,2775.467529296875,1.0,282.1415405273437,284.25811767578125,291.0328063964844,293.0782470703125,293.1499938964844,293.1499938964844,281.8500061035156,35548.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836776614189148,1.0,0.0,0.0,3.6569087505340576,3.656932592391968,8.923218501877273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83349609375,0.0,1537.4862060546875,1895.4371337890625,0.0,2811.6142578125,0.906538724899292,1.0,0.0,3.0,1.0,0.0
12065100,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.7690479755401611,0.3651918172836303,0.3333739042282104,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.8783550262451172,0.5514351725578308,0.5258296728134155,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.8789306282997131,0.5535421967506409,0.3891256153583526,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7386534810066223,0.3217163383960724,0.3098890781402588,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.6468745470046997,0.2149639874696731,0.9930163621902466,285.2406005859375,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2818298339844,285.2313232421875,1.0,0.618326723575592,1.0,1.0,0.0,1.0,-3.063342809677124,3.0633351802825928,7.541456398030277e-06,2.3646626472473145,0.9079306125640868,0.9079306125640868,0.0,221.3604278564453,230.0,33072.05859375,0.0,2799.86474609375,1.0,281.8985290527344,284.0751953125,291.1358947753906,293.32110595703125,293.1499938964844,293.1499938964844,281.8500061035156,35597.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481170535087585,1.0,0.0,0.0,3.664836645126343,3.664860725402832,8.961949902186461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.74951171875,0.0,1546.7110595703125,1895.4371337890625,0.0,2917.637939453125,0.908280611038208,1.0,0.0,3.0,1.0,0.0
12065160,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7674601674079895,0.364683985710144,0.3332220315933227,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8765867352485657,0.5509284734725952,0.5257114171981812,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.8782209753990173,0.5550711750984192,0.3904263377189636,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7376574277877808,0.3218900263309479,0.3103147149085998,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6460577249526978,0.2151376605033874,0.9948603510856628,285.1787109375,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2785949707031,285.1766662597656,1.0,0.6198928952217102,1.0,1.0,0.0,1.0,-3.067319393157959,3.067311763763428,7.561348411400104e-06,2.3678579330444336,0.9087905883789062,0.9087905883789062,0.0,223.35997009277344,233.0,33093.86328125,0.0,2818.25146484375,1.0,281.8573303222656,284.0160217285156,291.1485290527344,293.31378173828125,293.1499938964844,293.1499938964844,281.54998779296875,35660.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561237454414368,1.0,0.0,0.0,3.670504570007324,3.6705286502838135,8.989692332761479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7890625,0.0,1553.5457763671875,1895.4371337890625,0.0,2992.656982421875,0.9096232652664183,1.0,0.0,3.0,1.0,0.0
12065220,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7626366019248962,0.3626027405261993,0.3318415880203247,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8713151216506958,0.5485832691192627,0.5241017937660217,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8751221895217896,0.5569776892662048,0.3921348750591278,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7342289686203003,0.3213007748126983,0.3102362155914306,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6429678201675415,0.2146801799535751,0.9949073195457458,284.93377685546875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2629699707031,284.93145751953125,1.0,0.6223009824752808,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.55396467866376e-06,2.3667898178100586,0.9065632224082948,0.9065632224082948,0.0,228.14306640625,236.0,33645.21875,0.0,2840.12548828125,1.0,281.5581970214844,283.7503662109375,291.156982421875,293.383544921875,293.1499938964844,293.1499938964844,281.25,35897.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745443820953369,1.0,0.0,0.0,3.675140857696533,3.6751651763916016,9.012416626319464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.91259765625,0.0,1560.5479736328125,1895.4371337890625,0.0,3165.433837890625,0.9108121991157532,1.0,0.0,3.0,1.0,0.0
12065280,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7626366019248962,0.3626027405261993,0.3318415880203247,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8713151216506958,0.5485832691192627,0.5241017937660217,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8751221895217896,0.5569776892662048,0.3921348750591278,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7342289686203003,0.3213007748126983,0.3102362155914306,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6429678201675415,0.2146801799535751,0.9949073195457458,284.93377685546875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2629699707031,284.93145751953125,1.0,0.6223009824752808,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.55396467866376e-06,2.3667898178100586,0.9065632224082948,0.9065632224082948,0.0,228.14306640625,236.0,33645.21875,0.0,2840.12548828125,1.0,281.5581970214844,283.7503662109375,291.156982421875,293.383544921875,293.1499938964844,293.1499938964844,281.25,35897.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745443820953369,1.0,0.0,0.0,3.675140857696533,3.6751651763916016,9.012416626319464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.91259765625,0.0,1560.5479736328125,1895.4371337890625,0.0,3165.433837890625,0.9108121991157532,1.0,0.0,3.0,1.0,0.0
12065340,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7572230100631714,0.3599685132503509,0.3297620415687561,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8653885722160339,0.5454299449920654,0.5214807987213135,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8714256882667542,0.5582582950592041,0.3932458460330963,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.7301368713378906,0.3200536966323852,0.3093837797641754,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.6391000151634216,0.2135758697986602,0.9915129542350768,284.7266540527344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.72479248046875,1.0,0.6237865686416626,1.0,1.0,0.0,1.0,-3.056337594985962,3.0563302040100098,7.507697318942519e-06,2.359546661376953,0.901879608631134,0.901879608631134,0.0,232.945053100586,239.0,34404.95703125,0.0,2846.31201171875,1.0,281.2582397460937,283.50225830078125,291.14190673828125,293.414794921875,293.1499938964844,293.1499938964844,280.95001220703125,36159.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874212503433228,1.0,0.0,0.0,3.66994571685791,3.6699700355529785,8.986955322143331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.5244140625,0.0,1556.673095703125,1895.4371337890625,0.0,3286.08349609375,0.9098259806632996,1.0,0.0,3.0,1.0,0.0
12065400,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.7572230100631714,0.3599685132503509,0.3297620415687561,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8653885722160339,0.5454299449920654,0.5214807987213135,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8714256882667542,0.5582582950592041,0.3932458460330963,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.7301368713378906,0.3200536966323852,0.3093837797641754,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.6391000151634216,0.2135758697986602,0.9915129542350768,284.7266540527344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.242919921875,284.72479248046875,1.0,0.6237865686416626,1.0,1.0,0.0,1.0,-3.056337594985962,3.0563302040100098,7.507697318942519e-06,2.359546661376953,0.901879608631134,0.901879608631134,0.0,232.945053100586,239.0,34404.95703125,0.0,2846.31201171875,1.0,281.2582397460937,283.50225830078125,291.14190673828125,293.414794921875,293.1499938964844,293.1499938964844,280.95001220703125,36159.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874212503433228,1.0,0.0,0.0,3.66994571685791,3.6699700355529785,8.986955322143331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.5244140625,0.0,1556.673095703125,1895.4371337890625,0.0,3286.08349609375,0.9098259806632996,1.0,0.0,3.0,1.0,0.0
12065460,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7520306706428528,0.3570880591869354,0.32742640376091,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.859717607498169,0.5419599413871765,0.518490731716156,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.8679448366165161,0.5592050552368164,0.3941017687320709,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.7260810732841492,0.3184752464294433,0.3081626892089844,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.6351840496063232,0.2121278792619705,0.9862919449806212,284.5198669433594,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2207946777344,284.5180358886719,1.0,0.6246060132980347,1.0,1.0,0.0,1.0,-3.043222427368164,3.043215036392212,7.443367394444067e-06,2.349406719207764,0.8944409489631653,0.8944409489631653,0.0,237.30984497070312,242.0,35095.671875,0.0,2842.765625,1.0,280.9580078125,283.2568054199219,291.1336364746094,293.4477844238281,293.1499938964844,293.1499938964844,281.25,36455.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972964286804199,1.0,0.0,0.0,3.6538143157958975,3.653838396072388,8.908123731998785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.33544921875,0.0,1540.828369140625,1895.4371337890625,0.0,3378.369873046875,0.906417727470398,1.0,0.0,3.0,1.0,0.0
12065520,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7520306706428528,0.3570880591869354,0.32742640376091,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51971435546875,0.859717607498169,0.5419599413871765,0.518490731716156,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.8679448366165161,0.5592050552368164,0.3941017687320709,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.7260810732841492,0.3184752464294433,0.3081626892089844,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208435058594,0.6351840496063232,0.2121278792619705,0.9862919449806212,284.5198669433594,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2207946777344,284.5180358886719,1.0,0.6246060132980347,1.0,1.0,0.0,1.0,-3.043222427368164,3.043215036392212,7.443367394444067e-06,2.349406719207764,0.8944409489631653,0.8944409489631653,0.0,237.30984497070312,242.0,35095.671875,0.0,2842.765625,1.0,280.9580078125,283.2568054199219,291.1336364746094,293.4477844238281,293.1499938964844,293.1499938964844,281.25,36455.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972964286804199,1.0,0.0,0.0,3.6538143157958975,3.653838396072388,8.908123731998785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.33544921875,0.0,1540.828369140625,1895.4371337890625,0.0,3378.369873046875,0.906417727470398,1.0,0.0,3.0,1.0,0.0
12065580,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.7498387694358826,0.356192946434021,0.3263840675354004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.8573005199432373,0.5407562255859375,0.5171071290969849,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.8666422367095947,0.5603301525115967,0.3946565091609955,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.7243314385414124,0.3179882168769836,0.3075816631317138,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.6334624290466309,0.2115918397903442,0.983611524105072,284.64727783203125,284.95001220703125,295.5845642089844,288.10089111328125,295.5858154296875,297.2162170410156,284.65447998046875,1.0,0.624896228313446,1.0,1.0,0.0,1.0,-3.0370447635650635,3.037037372589112,7.412918876070762e-06,2.34452748298645,0.8935969471931458,0.8935969471931458,0.0,239.1449584960937,242.0,34177.5546875,0.0,2839.953857421875,1.0,281.2024841308594,283.4258117675781,291.0404052734375,293.2047424316406,293.1499938964844,293.1499938964844,281.25,36424.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862294554710388,1.0,0.0,0.0,3.6452598571777344,3.645283937454224,8.866460348144756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.4560546875,0.0,1531.0743408203125,1895.4371337890625,0.0,3274.928955078125,0.904547154903412,1.0,0.0,3.0,1.0,0.0
12065640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7486840486526489,0.3558623194694519,0.3259494602680206,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8559330105781555,0.5401650071144104,0.5163875818252563,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8663971424102783,0.5620087385177612,0.3957003355026245,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7234147787094116,0.3179061710834503,0.3074016869068146,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.6325041055679321,0.2113784402608871,0.982300341129303,284.6907043457031,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2181091308594,284.6918334960937,1.0,0.6253347396850586,1.0,1.0,0.0,1.0,-3.035112142562866,3.035104751586914,7.403247309412109e-06,2.342933654785156,0.8923689723014832,0.8923689723014832,0.0,240.30918884277344,245.0,34008.22265625,0.0,2842.134521484375,1.0,281.24249267578125,283.4732360839844,291.0303955078125,293.2059326171875,293.1499938964844,293.1499938964844,281.54998779296875,36382.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779697418212891,1.0,0.0,0.0,3.638751983642578,3.638775825500488,8.834829827719659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.69091796875,0.0,1523.541259765625,1895.4371337890625,0.0,3197.551025390625,0.9030354022979736,1.0,0.0,3.0,1.0,0.0
12065700,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.747925341129303,0.355824738740921,0.325774222612381,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.854973316192627,0.5399085879325867,0.51597660779953,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8665664196014404,0.5640414357185364,0.3969799280166626,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7228558659553528,0.3180777728557586,0.3074514269828796,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6318992972373962,0.2113809883594513,0.9818991422653198,284.8342590332031,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2231140136719,284.8424987792969,1.0,0.6259385347366333,1.0,1.0,0.0,1.0,-3.035517930984497,3.035510540008545,7.405067208310356e-06,2.34317946434021,0.8929847478866577,0.8929847478866577,0.0,241.27276611328125,245.0,33127.6953125,0.0,2847.938232421875,1.0,281.49835205078125,283.6579895019531,290.98992919921875,293.04901123046875,293.1499938964844,293.1499938964844,281.54998779296875,36280.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641582727432251,1.0,0.0,0.0,3.6336379051208496,3.63366174697876,8.810013127913408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.42333984375,0.0,1517.1275634765625,1895.4371337890625,0.0,3068.00927734375,0.9018654227256776,1.0,0.0,3.0,1.0,0.0
12065760,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7476262450218201,0.3560315370559692,0.325920432806015,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8544824719429016,0.5399432182312012,0.5159465670585632,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8672074675559998,0.5663376450538635,0.3985390663146972,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7227091193199158,0.3184804618358612,0.3077756464481354,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6317017674446106,0.211595356464386,0.9825940132141112,284.88427734375,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2308959960937,284.8856201171875,1.0,0.6267586946487427,1.0,1.0,0.0,1.0,-3.038752555847168,3.038745164871216,7.420747806463623e-06,2.3456296920776367,0.8930898308753967,0.8930898308753967,0.0,242.01678466796875,248.0,32999.4140625,0.0,2858.2646484375,1.0,281.5420227050781,283.7109680175781,291.0171203613281,293.10699462890625,293.1499938964844,293.1499938964844,281.8500061035156,36191.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560364246368408,1.0,0.0,0.0,3.630914211273194,3.630938053131104,8.796811243882985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.21484375,0.0,1513.4642333984375,1895.4371337890625,0.0,2991.837890625,0.9011614322662354,1.0,0.0,3.0,1.0,0.0
12065820,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.747336208820343,0.3568068444728851,0.3265465795993805,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8538221120834351,0.5404709577560425,0.5163398385047913,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8687604665756226,0.5713379383087158,0.4019359350204468,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7227678298950195,0.319678395986557,0.308823823928833,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6317434310913086,0.2124166786670684,0.985891044139862,285.0782775878906,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486572265625,285.0797119140625,1.0,0.6289089322090149,1.0,1.0,0.0,1.0,-3.049279928207397,3.0492725372314453,7.472167908417759e-06,2.353720188140869,0.8964110612869263,0.8964110612869263,0.0,243.5799560546875,251.0,32056.912109375,0.0,2887.533935546875,1.0,281.8414306640625,283.94757080078125,291.0345764160156,293.0610046386719,293.1499938964844,293.1499938964844,282.1499938964844,35950.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376266956329346,1.0,0.0,0.0,3.632067441940308,3.6320912837982178,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.0693359375,0.0,1512.94140625,1895.4371337890625,0.0,2819.54931640625,0.901255428791046,1.0,0.0,3.0,1.0,0.0
12065880,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.747336208820343,0.3568068444728851,0.3265465795993805,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8538221120834351,0.5404709577560425,0.5163398385047913,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8687604665756226,0.5713379383087158,0.4019359350204468,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.7227678298950195,0.319678395986557,0.308823823928833,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6317434310913086,0.2124166786670684,0.985891044139862,285.0782775878906,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2486572265625,285.0797119140625,1.0,0.6289089322090149,1.0,1.0,0.0,1.0,-3.049279928207397,3.0492725372314453,7.472167908417759e-06,2.353720188140869,0.8964110612869263,0.8964110612869263,0.0,243.5799560546875,251.0,32056.912109375,0.0,2887.533935546875,1.0,281.8414306640625,283.94757080078125,291.0345764160156,293.0610046386719,293.1499938964844,293.1499938964844,282.1499938964844,35950.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376266956329346,1.0,0.0,0.0,3.632067441940308,3.6320912837982178,8.80240008882538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.0693359375,0.0,1512.94140625,1895.4371337890625,0.0,2819.54931640625,0.901255428791046,1.0,0.0,3.0,1.0,0.0
12065940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7472915649414062,0.3579566180706024,0.3275318443775177,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8534134030342102,0.5415043234825134,0.5172321796417236,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8705122470855713,0.5767770409584045,0.405652791261673,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.7231024503707886,0.3212649524211883,0.3102742433547973,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6321589946746826,0.2136326432228088,0.9911292791366576,285.2821350097656,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.266845703125,285.2818603515625,1.0,0.6316621899604797,1.0,1.0,0.0,1.0,-3.064042568206787,3.064034938812256,7.544690106442431e-06,2.3651137351989746,0.9025137424468994,0.9025137424468994,0.0,245.34820556640625,254.0,31197.818359375,0.0,2926.652099609375,1.0,282.1416015625,284.18719482421875,291.0526733398437,293.0276184082031,293.1499938964844,293.1499938964844,281.8500061035156,35678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226330280303955,1.0,0.0,0.0,3.643285751342773,3.643309593200684,8.856858926264977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.1611328125,0.0,1523.31201171875,1895.4371337890625,0.0,2679.9794921875,0.9035772681236268,1.0,0.0,3.0,1.0,0.0
