time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7472915649414062,0.3579566180706024,0.3275318443775177,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8534134030342102,0.5415043234825134,0.5172321796417236,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8705122470855713,0.5767770409584045,0.405652791261673,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.7231024503707886,0.3212649524211883,0.3102742433547973,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.6321589946746826,0.2136326432228088,0.9911292791366576,285.2821350097656,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.266845703125,285.2818603515625,1.0,0.6316621899604797,1.0,1.0,0.0,1.0,-3.064042568206787,3.064034938812256,7.544690106442431e-06,2.3651137351989746,0.9025137424468994,0.9025137424468994,0.0,245.34820556640625,254.0,31197.818359375,0.0,2926.652099609375,1.0,282.1416015625,284.18719482421875,291.0526733398437,293.0276184082031,293.1499938964844,293.1499938964844,281.8500061035156,35678.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226330280303955,1.0,0.0,0.0,3.643285751342773,3.643309593200684,8.856858926264977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.1611328125,0.0,1523.31201171875,1895.4371337890625,0.0,2679.9794921875,0.9035772681236268,1.0,0.0,3.0,1.0,0.0
12066060,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7456986308097839,0.3574260771274566,0.3276819288730621,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8514624238014221,0.5408349633216858,0.5172944664955139,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8705232739448547,0.580238938331604,0.4085935056209564,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7222016453742981,0.3218096196651459,0.3112657964229584,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.6315592527389526,0.2141566723585128,0.9952572584152222,285.091064453125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669372558594,285.0892944335937,1.0,0.6344863176345825,1.0,1.0,0.0,1.0,-3.074003219604492,3.073995590209961,7.594343060191022e-06,2.373019933700561,0.9028255343437196,0.9028255343437196,0.0,248.41831970214844,257.0,32035.87890625,-0.0,2963.0546875,1.0,281.8578491210937,283.9583740234375,291.1767578125,293.2751770019531,293.1499938964844,293.1499938964844,281.54998779296875,35783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406606912612915,1.0,0.0,0.0,3.652141094207764,3.652165174484253,8.899966701392259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7529296875,0.0,1533.9310302734375,1895.4371337890625,0.0,2847.888671875,0.905598282814026,1.0,0.0,3.0,1.0,0.0
12066120,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7456986308097839,0.3574260771274566,0.3276819288730621,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8514624238014221,0.5408349633216858,0.5172944664955139,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8705232739448547,0.580238938331604,0.4085935056209564,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7222016453742981,0.3218096196651459,0.3112657964229584,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.6315592527389526,0.2141566723585128,0.9952572584152222,285.091064453125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2669372558594,285.0892944335937,1.0,0.6344863176345825,1.0,1.0,0.0,1.0,-3.074003219604492,3.073995590209961,7.594343060191022e-06,2.373019933700561,0.9028255343437196,0.9028255343437196,0.0,248.41831970214844,257.0,32035.87890625,-0.0,2963.0546875,1.0,281.8578491210937,283.9583740234375,291.1767578125,293.2751770019531,293.1499938964844,293.1499938964844,281.54998779296875,35783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406606912612915,1.0,0.0,0.0,3.652141094207764,3.652165174484253,8.899966701392259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7529296875,0.0,1533.9310302734375,1895.4371337890625,0.0,2847.888671875,0.905598282814026,1.0,0.0,3.0,1.0,0.0
12066180,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7419732213020325,0.3554887473583221,0.3263586163520813,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8473160862922668,0.5384753942489624,0.5155797004699707,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.868232786655426,0.582116425037384,0.4102311134338379,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7193775177001953,0.3211717307567596,0.311078131198883,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6291822195053101,0.2137081176042556,0.9950619339942932,284.8868408203125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.88494873046875,1.0,0.636569082736969,1.0,1.0,0.0,1.0,-3.071869373321533,3.071861743927002,7.584078048239462e-06,2.371487617492676,0.9003047347068787,0.9003047347068787,0.0,252.7987365722656,245.0,32869.12890625,-0.0,2981.62890625,1.0,281.55841064453125,283.7123413085937,291.1932678222656,293.3696594238281,293.1499938964844,293.1499938964844,281.25,35988.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612319231033325,1.0,0.0,0.0,3.6532716751098633,3.653295516967773,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.03125,0.0,1536.7259521484375,1895.4371337890625,0.0,3040.55908203125,0.9059832096099854,1.0,0.0,3.0,1.0,0.0
12066240,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7419732213020325,0.3554887473583221,0.3263586163520813,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8473160862922668,0.5384753942489624,0.5155797004699707,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.868232786655426,0.582116425037384,0.4102311134338379,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7193775177001953,0.3211717307567596,0.311078131198883,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6291822195053101,0.2137081176042556,0.9950619339942932,284.8868408203125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.25299072265625,284.88494873046875,1.0,0.636569082736969,1.0,1.0,0.0,1.0,-3.071869373321533,3.071861743927002,7.584078048239462e-06,2.371487617492676,0.9003047347068787,0.9003047347068787,0.0,252.7987365722656,245.0,32869.12890625,-0.0,2981.62890625,1.0,281.55841064453125,283.7123413085937,291.1932678222656,293.3696594238281,293.1499938964844,293.1499938964844,281.25,35988.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612319231033325,1.0,0.0,0.0,3.6532716751098633,3.653295516967773,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.03125,0.0,1536.7259521484375,1895.4371337890625,0.0,3040.55908203125,0.9059832096099854,1.0,0.0,3.0,1.0,0.0
12066300,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7414131164550781,0.3542878329753876,0.3253748416900635,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8468068838119507,0.5369924902915955,0.5142990350723267,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.8687973022460938,0.5827786326408386,0.4107783138751983,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.7191832661628723,0.3205996751785278,0.310624212026596,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.6289629340171814,0.2132489681243896,0.9933491945266724,284.7349853515625,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2431335449219,284.72662353515625,1.0,0.6355021595954895,1.0,1.0,0.0,1.0,-3.0672061443328857,3.0671987533569336,7.561200163763715e-06,2.367942571640014,0.8973990082740784,0.8973990082740784,0.0,252.3802032470703,245.0,33631.1171875,-0.0,2969.860107421875,1.0,281.30145263671875,283.5219421386719,291.2109375,293.4858093261719,293.1499938964844,293.1499938964844,281.25,36130.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722792267799377,1.0,0.0,0.0,3.650458335876465,3.650482416152954,8.891767038221587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.85546875,0.0,1534.6514892578125,1895.4371337890625,0.0,3144.189697265625,0.9054118394851683,1.0,0.0,3.0,1.0,0.0
12066360,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7414506077766418,0.3529725670814514,0.3241470158100128,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.8470478653907776,0.5353609323501587,0.5127314925193787,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8701693415641785,0.5832759141921997,0.4110915958881378,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7195748686790466,0.3198957443237304,0.3099344074726105,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.6292010545730591,0.212666243314743,0.9906394481658936,284.6819152832031,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23223876953125,284.6801147460937,1.0,0.633599042892456,1.0,1.0,0.0,1.0,-3.060138463973999,3.060130834579468,7.526431090809638e-06,2.362501621246338,0.8950392007827759,0.8950392007827759,0.0,250.60015869140625,233.0,33664.6015625,-0.0,2946.10400390625,1.0,281.25799560546875,283.4686584472656,291.1720886230469,293.4027709960937,293.1499938964844,293.1499938964844,281.54998779296875,36248.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770668506622314,1.0,0.0,0.0,3.644785404205322,3.644809484481812,8.864152505339007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.84375,0.0,1529.2298583984375,1895.4371337890625,0.0,3189.086669921875,0.9042609333992004,1.0,0.0,3.0,1.0,0.0
12066420,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7446348071098328,0.351992666721344,0.3225304782390594,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8509000539779663,0.5337345600128174,0.5104223489761353,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.876619815826416,0.5860922336578369,0.4124314486980438,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7230818271636963,0.3195080459117889,0.3089631795883178,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6319836974143982,0.2122127711772918,0.9861584901809692,284.8430480957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294311523437,284.8433837890625,1.0,0.6283733248710632,1.0,1.0,0.0,1.0,-3.0504627227783203,3.050455331802368,7.4784684329642914e-06,2.3548450469970703,0.8949234485626221,0.8949234485626221,0.0,243.29620361328125,221.0,32482.912109375,-0.0,2888.42578125,1.0,281.54205322265625,283.6754455566406,291.04248046875,293.135009765625,293.1499938964844,293.1499938964844,281.8500061035156,36162.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600376844406128,1.0,0.0,0.0,3.637984275817871,3.63800835609436,8.831103173179145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.54296875,0.0,1521.0499267578125,1895.4371337890625,0.0,3029.358154296875,0.9027111530303956,1.0,0.0,3.0,1.0,0.0
12066480,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7446348071098328,0.351992666721344,0.3225304782390594,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8509000539779663,0.5337345600128174,0.5104223489761353,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.876619815826416,0.5860922336578369,0.4124314486980438,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7230818271636963,0.3195080459117889,0.3089631795883178,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6319836974143982,0.2122127711772918,0.9861584901809692,284.8430480957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2294311523437,284.8433837890625,1.0,0.6283733248710632,1.0,1.0,0.0,1.0,-3.0504627227783203,3.050455331802368,7.4784684329642914e-06,2.3548450469970703,0.8949234485626221,0.8949234485626221,0.0,243.29620361328125,221.0,32482.912109375,-0.0,2888.42578125,1.0,281.54205322265625,283.6754455566406,291.04248046875,293.135009765625,293.1499938964844,293.1499938964844,281.8500061035156,36162.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600376844406128,1.0,0.0,0.0,3.637984275817871,3.63800835609436,8.831103173179145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.54296875,0.0,1521.0499267578125,1895.4371337890625,0.0,3029.358154296875,0.9027111530303956,1.0,0.0,3.0,1.0,0.0
12066540,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7516043186187744,0.3523827493190765,0.322242259979248,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588460683822632,0.5336195230484009,0.5096074342727661,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8874641060829163,0.5903769731521606,0.4148866236209869,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7298796772956848,0.3202335238456726,0.3090009093284607,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.637851357460022,0.2126876264810562,0.9853472113609314,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416076660156,285.0302429199219,1.0,0.6225770711898804,1.0,1.0,0.0,1.0,-3.0511491298675537,3.0511417388916016,7.481573447876144e-06,2.355264663696289,0.8975307941436768,0.8975307941436768,0.0,232.687744140625,209.0,31483.833984375,-0.0,2834.6005859375,1.0,281.84149169921875,283.9066467285156,291.0078430175781,293.0118408203125,293.1499938964844,293.1499938964844,282.1499938964844,35970.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381144404411316,1.0,0.0,0.0,3.638439655303955,3.638463735580444,8.833313813738641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3076171875,0.0,1520.1280517578125,1895.4371337890625,0.0,2824.103271484375,0.9026885032653807,1.0,0.0,3.0,1.0,0.0
12066600,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7516043186187744,0.3523827493190765,0.322242259979248,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8588460683822632,0.5336195230484009,0.5096074342727661,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8874641060829163,0.5903769731521606,0.4148866236209869,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7298796772956848,0.3202335238456726,0.3090009093284607,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.637851357460022,0.2126876264810562,0.9853472113609314,285.02911376953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416076660156,285.0302429199219,1.0,0.6225770711898804,1.0,1.0,0.0,1.0,-3.0511491298675537,3.0511417388916016,7.481573447876144e-06,2.355264663696289,0.8975307941436768,0.8975307941436768,0.0,232.687744140625,209.0,31483.833984375,-0.0,2834.6005859375,1.0,281.84149169921875,283.9066467285156,291.0078430175781,293.0118408203125,293.1499938964844,293.1499938964844,282.1499938964844,35970.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381144404411316,1.0,0.0,0.0,3.638439655303955,3.638463735580444,8.833313813738641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3076171875,0.0,1520.1280517578125,1895.4371337890625,0.0,2824.103271484375,0.9026885032653807,1.0,0.0,3.0,1.0,0.0
12066660,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7609630823135376,0.3533908128738403,0.3225705623626709,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8694337010383606,0.5342486500740051,0.509568452835083,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.9010065793991088,0.595337450504303,0.4178614914417267,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7387586236000061,0.3215878903865814,0.3096663653850555,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.6458992958068848,0.2137656360864639,0.9872871041297911,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25933837890625,285.2181091308594,1.0,0.6167910695075989,1.0,1.0,0.0,1.0,-3.058200120925904,3.058192729949951,7.516094683523988e-06,2.3606667518615723,0.9026626944541932,0.9026626944541932,0.0,220.7757873535156,197.0,30519.755859375,-0.0,2786.5791015625,1.0,282.1415100097656,284.1384582519531,291.00933837890625,292.94744873046875,293.1499938964844,293.1499938964844,281.8500061035156,35738.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190275430679321,1.0,0.0,0.0,3.6475398540496826,3.647563934326172,8.877555615072197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.2001953125,0.0,1528.48046875,1895.4371337890625,0.0,2646.562744140625,0.9045663475990297,1.0,0.0,3.0,1.0,0.0
12066720,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7609630823135376,0.3533908128738403,0.3225705623626709,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8694337010383606,0.5342486500740051,0.509568452835083,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.9010065793991088,0.595337450504303,0.4178614914417267,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7387586236000061,0.3215878903865814,0.3096663653850555,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.6458992958068848,0.2137656360864639,0.9872871041297911,285.21697998046875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.25933837890625,285.2181091308594,1.0,0.6167910695075989,1.0,1.0,0.0,1.0,-3.058200120925904,3.058192729949951,7.516094683523988e-06,2.3606667518615723,0.9026626944541932,0.9026626944541932,0.0,220.7757873535156,197.0,30519.755859375,-0.0,2786.5791015625,1.0,282.1415100097656,284.1384582519531,291.00933837890625,292.94744873046875,293.1499938964844,293.1499938964844,281.8500061035156,35738.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190275430679321,1.0,0.0,0.0,3.6475398540496826,3.647563934326172,8.877555615072197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.2001953125,0.0,1528.48046875,1895.4371337890625,0.0,2646.562744140625,0.9045663475990297,1.0,0.0,3.0,1.0,0.0
12066780,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7702327370643616,0.3529253900051117,0.3221966922283172,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8801047205924988,0.5334153175354004,0.5088456273078918,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9151134490966796,0.598457932472229,0.4201274514198303,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7477812767028809,0.3220749795436859,0.3100025653839111,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6542936563491821,0.2143152803182602,0.9886897802352904,285.0329284667969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25811767578125,285.0311279296875,1.0,0.6108012795448303,1.0,1.0,0.0,1.0,-3.0617098808288574,3.061702251434326,7.533773896284401e-06,2.363551616668701,0.9022908210754396,0.9022908210754396,0.0,209.44091796875,185.0,31366.34765625,-0.0,2734.33984375,1.0,281.85797119140625,283.9132080078125,291.1308288574219,293.1891784667969,293.1499938964844,293.1499938964844,281.54998779296875,35853.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834872305393219,1.0,0.0,0.0,3.6538472175598153,3.653871297836304,8.908284030439972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.7919921875,0.0,1536.35205078125,1895.4371337890625,0.0,2793.8466796875,0.9060262441635132,1.0,0.0,3.0,1.0,0.0
12066840,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7702327370643616,0.3529253900051117,0.3221966922283172,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8801047205924988,0.5334153175354004,0.5088456273078918,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9151134490966796,0.598457932472229,0.4201274514198303,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7477812767028809,0.3220749795436859,0.3100025653839111,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6542936563491821,0.2143152803182602,0.9886897802352904,285.0329284667969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25811767578125,285.0311279296875,1.0,0.6108012795448303,1.0,1.0,0.0,1.0,-3.0617098808288574,3.061702251434326,7.533773896284401e-06,2.363551616668701,0.9022908210754396,0.9022908210754396,0.0,209.44091796875,185.0,31366.34765625,-0.0,2734.33984375,1.0,281.85797119140625,283.9132080078125,291.1308288574219,293.1891784667969,293.1499938964844,293.1499938964844,281.54998779296875,35853.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834872305393219,1.0,0.0,0.0,3.6538472175598153,3.653871297836304,8.908284030439972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.7919921875,0.0,1536.35205078125,1895.4371337890625,0.0,2793.8466796875,0.9060262441635132,1.0,0.0,3.0,1.0,0.0
12066900,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7743077874183655,0.3521492481231689,0.3214821815490722,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8849132061004639,0.5323923230171204,0.507885754108429,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.921972155570984,0.599377453327179,0.4207741618156433,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7518851161003113,0.3218841552734375,0.3097650706768036,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6581050157546997,0.2142529040575027,0.9879855513572692,284.8814392089844,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.25146484375,284.8728332519531,1.0,0.6075026988983154,1.0,1.0,0.0,1.0,-3.059347629547119,3.059340000152588,7.522281066485448e-06,2.3617818355560303,0.9003666639328003,0.9003666639328003,0.0,204.1734161376953,185.0,32139.07421875,-0.0,2702.192626953125,1.0,281.601318359375,283.7228698730469,291.1746520996094,293.3446350097656,293.1499938964844,293.1499938964844,281.54998779296875,35969.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926676273346,1.0,0.0,0.0,3.654185056686402,3.65420913696289,8.909931921152747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.61474609375,0.0,1537.603271484375,1895.4371337890625,0.0,2915.855224609375,0.906140923500061,1.0,0.0,3.0,1.0,0.0
12066960,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7780576348304749,0.351138174533844,0.3204538822174072,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8894126415252686,0.5310852527618408,0.506552517414093,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9285572171211244,0.6000244617462158,0.4211269617080688,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7557397484779358,0.3214658200740814,0.3092560172080993,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6616517305374146,0.2139948904514312,0.986260712146759,284.82489013671875,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2424011230469,284.8229675292969,1.0,0.6039528846740723,1.0,1.0,0.0,1.0,-3.054251194000244,3.054243564605713,7.497322258132044e-06,2.357882022857666,0.898923933506012,0.898923933506012,0.0,199.0910186767578,173.0,32153.2265625,-0.0,2665.739990234375,1.0,281.557861328125,283.6656494140625,291.1442565917969,293.279296875,293.1499938964844,293.1499938964844,281.8500061035156,36071.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551437854766846,1.0,0.0,0.0,3.651932239532471,3.65195631980896,8.89894920419465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.14599609375,0.0,1535.8553466796875,1895.4371337890625,0.0,2983.469970703125,0.9057400226593018,1.0,0.0,3.0,1.0,0.0
12067020,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7881553173065186,0.3505922257900238,0.319113940000534,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.901087522506714,0.5299049615859985,0.50455242395401,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9448922872543336,0.6031578183174133,0.422557532787323,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7656744718551636,0.3214853405952453,0.3085507154464721,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6707013845443726,0.2140361219644546,0.9834333658218384,284.9885559082031,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5966536402702332,1.0,1.0,0.0,1.0,-3.047697067260742,3.047689437866211,7.4647900873969775e-06,2.352657556533813,0.9007838368415833,0.9007838368415833,0.0,187.765853881836,161.0,31115.837890625,-0.0,2594.146484375,1.0,281.842041015625,283.8755187988281,291.0041809082031,293.0149230957031,293.1499938964844,293.1499938964844,281.54998779296875,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416392207145691,1.0,0.0,0.0,3.652564525604248,3.652588605880737,8.902030685931095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.181640625,0.0,1535.74365234375,1895.4371337890625,0.0,2857.033935546875,0.9058345556259156,1.0,0.0,3.0,1.0,0.0
12067080,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7881553173065186,0.3505922257900238,0.319113940000534,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.901087522506714,0.5299049615859985,0.50455242395401,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9448922872543336,0.6031578183174133,0.422557532787323,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7656744718551636,0.3214853405952453,0.3085507154464721,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6707013845443726,0.2140361219644546,0.9834333658218384,284.9885559082031,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2419128417969,284.9894714355469,1.0,0.5966536402702332,1.0,1.0,0.0,1.0,-3.047697067260742,3.047689437866211,7.4647900873969775e-06,2.352657556533813,0.9007838368415833,0.9007838368415833,0.0,187.765853881836,161.0,31115.837890625,-0.0,2594.146484375,1.0,281.842041015625,283.8755187988281,291.0041809082031,293.0149230957031,293.1499938964844,293.1499938964844,281.54998779296875,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416392207145691,1.0,0.0,0.0,3.652564525604248,3.652588605880737,8.902030685931095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.181640625,0.0,1535.74365234375,1895.4371337890625,0.0,2857.033935546875,0.9058345556259156,1.0,0.0,3.0,1.0,0.0
12067140,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8002042770385742,0.3494815826416015,0.3180157840251922,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9156838655471802,0.5282159447669983,0.5028544664382935,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.962588906288147,0.6054572463035583,0.4241386950016022,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7776681184768677,0.3212434649467468,0.3080812692642212,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.6816478371620178,0.2139500379562378,0.9815765619277954,284.80181884765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352294921875,284.79998779296875,1.0,0.5893434286117554,1.0,1.0,0.0,1.0,-3.043448209762573,3.043440818786621,7.444193215633277e-06,2.3494632244110107,0.8973059058189392,0.8973059058189392,0.0,176.1116485595703,149.0,31891.521484375,-0.0,2525.492919921875,1.0,281.5579833984375,283.650634765625,291.0648498535156,293.16705322265625,293.1499938964844,293.1499938964844,281.8500061035156,36137.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852359414100647,1.0,0.0,0.0,3.64833927154541,3.6483633518218994,8.881447115527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.13623046875,0.0,1532.351806640625,1895.4371337890625,0.0,2957.374267578125,0.9049854278564452,1.0,0.0,3.0,1.0,0.0
12067200,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8002042770385742,0.3494815826416015,0.3180157840251922,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.9156838655471802,0.5282159447669983,0.5028544664382935,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.962588906288147,0.6054572463035583,0.4241386950016022,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7776681184768677,0.3212434649467468,0.3080812692642212,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.6816478371620178,0.2139500379562378,0.9815765619277954,284.80181884765625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2352294921875,284.79998779296875,1.0,0.5893434286117554,1.0,1.0,0.0,1.0,-3.043448209762573,3.043440818786621,7.444193215633277e-06,2.3494632244110107,0.8973059058189392,0.8973059058189392,0.0,176.1116485595703,149.0,31891.521484375,-0.0,2525.492919921875,1.0,281.5579833984375,283.650634765625,291.0648498535156,293.16705322265625,293.1499938964844,293.1499938964844,281.8500061035156,36137.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852359414100647,1.0,0.0,0.0,3.64833927154541,3.6483633518218994,8.881447115527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.13623046875,0.0,1532.351806640625,1895.4371337890625,0.0,2957.374267578125,0.9049854278564452,1.0,0.0,3.0,1.0,0.0
12067260,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8138027191162109,0.3491787612438202,0.3169439435005188,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9337127208709716,0.5272987484931946,0.5011507272720337,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9804725050926208,0.6088013648986816,0.4257597029209137,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7916290760040283,0.3214591145515442,0.3075751364231109,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6942829489707947,0.2141667604446411,0.9795080423355104,284.96759033203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2377624511719,284.96856689453125,1.0,0.5818386077880859,1.0,1.0,0.0,1.0,-3.0389552116394043,3.038947820663452,7.421901500492822e-06,2.345855712890625,0.8989004492759705,0.8989004492759705,0.0,164.2327423095703,137.0,30878.236328125,-0.0,2455.421142578125,1.0,281.84197998046875,283.8629150390625,290.9571533203125,292.946044921875,293.1499938964844,293.1499938964844,282.1499938964844,36012.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374852538108826,1.0,0.0,0.0,3.647068738937378,3.647092580795288,8.875261983121163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.39404296875,0.0,1530.0068359375,1895.4371337890625,0.0,2818.229248046875,0.9046421647071838,1.0,0.0,3.0,1.0,0.0
12067320,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8138027191162109,0.3491787612438202,0.3169439435005188,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9337127208709716,0.5272987484931946,0.5011507272720337,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9804725050926208,0.6088013648986816,0.4257597029209137,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7916290760040283,0.3214591145515442,0.3075751364231109,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6942829489707947,0.2141667604446411,0.9795080423355104,284.96759033203125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2377624511719,284.96856689453125,1.0,0.5818386077880859,1.0,1.0,0.0,1.0,-3.0389552116394043,3.038947820663452,7.421901500492822e-06,2.345855712890625,0.8989004492759705,0.8989004492759705,0.0,164.2327423095703,137.0,30878.236328125,-0.0,2455.421142578125,1.0,281.84197998046875,283.8629150390625,290.9571533203125,292.946044921875,293.1499938964844,293.1499938964844,282.1499938964844,36012.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374852538108826,1.0,0.0,0.0,3.647068738937378,3.647092580795288,8.875261983121163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.39404296875,0.0,1530.0068359375,1895.4371337890625,0.0,2818.229248046875,0.9046421647071838,1.0,0.0,3.0,1.0,0.0
12067380,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8310892581939697,0.3499732315540313,0.3169769048690796,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9570755958557128,0.5275857448577881,0.5006775856018066,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134494543075562,0.4278982877731323,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8102131485939026,0.3225494921207428,0.307912677526474,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7111172080039978,0.2151009291410446,0.9805341362953186,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1552734375,1.0,0.5747817158699036,1.0,1.0,0.0,1.0,-3.042628049850464,3.042620658874512,7.43987038731575e-06,2.348698616027832,0.9031842350959778,0.9031842350959778,0.0,151.44601440429688,140.0,29905.03515625,-0.0,2395.92919921875,1.0,282.1416015625,284.0951538085937,290.91363525390625,292.8240661621094,293.1499938964844,293.1499938964844,281.8500061035156,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180845379829407,1.0,0.0,0.0,3.653669595718384,3.653693675994873,8.907418305170722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.4306640625,0.0,1535.8021240234375,1895.4371337890625,0.0,2637.833251953125,0.9059821963310242,1.0,0.0,3.0,1.0,0.0
12067440,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8310892581939697,0.3499732315540313,0.3169769048690796,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9570755958557128,0.5275857448577881,0.5006775856018066,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6134494543075562,0.4278982877731323,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8102131485939026,0.3225494921207428,0.307912677526474,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.7111172080039978,0.2151009291410446,0.9805341362953186,285.1542053222656,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25213623046875,285.1552734375,1.0,0.5747817158699036,1.0,1.0,0.0,1.0,-3.042628049850464,3.042620658874512,7.43987038731575e-06,2.348698616027832,0.9031842350959778,0.9031842350959778,0.0,151.44601440429688,140.0,29905.03515625,-0.0,2395.92919921875,1.0,282.1416015625,284.0951538085937,290.91363525390625,292.8240661621094,293.1499938964844,293.1499938964844,281.8500061035156,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180845379829407,1.0,0.0,0.0,3.653669595718384,3.653693675994873,8.907418305170722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.4306640625,0.0,1535.8021240234375,1895.4371337890625,0.0,2637.833251953125,0.9059821963310242,1.0,0.0,3.0,1.0,0.0
12067500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8351108431816101,0.3499385416507721,0.3171367645263672,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9620806574821472,0.527335524559021,0.5006351470947266,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6158098578453064,0.4226504862308502,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8144919276237488,0.3228780329227447,0.3083012998104095,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7150695323944092,0.2154554277658462,0.9821925163269044,285.0181884765625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2564697265625,285.0098571777344,1.0,0.5728806853294373,1.0,1.0,0.0,1.0,-3.039034128189087,3.0390267372131348,7.422579528792994e-06,2.3460404872894287,0.9023441672325134,0.9023441672325134,0.0,148.64268493652344,140.0,30648.34375,-0.0,2374.66455078125,1.0,281.8986511230469,283.9206848144531,291.0071716308594,293.04833984375,293.1499938964844,293.1499938964844,281.8500061035156,35867.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260029554367065,1.0,0.0,0.0,3.6563973426818848,3.656421422958374,8.920723644223472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.0302734375,0.0,1539.3040771484375,1895.4371337890625,0.0,2711.26904296875,0.9065770506858826,1.0,0.0,3.0,1.0,0.0
12067560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8367936611175537,0.3493954837322235,0.3167784810066223,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9641870260238647,0.5265527367591858,0.5000482201576233,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.6181209683418274,0.4194644093513489,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8165042400360107,0.3228397667407989,0.3083559274673462,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.716979444026947,0.215546041727066,0.9828508496284484,284.9633178710937,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2574768066406,284.96148681640625,1.0,0.5715160369873047,1.0,1.0,0.0,1.0,-3.034829378128052,3.0348219871521,7.401964921882609e-06,2.342756509780884,0.9018441438674928,0.9018441438674928,0.0,147.15635681152344,143.0,30673.791015625,-0.0,2359.308837890625,1.0,281.8573303222656,283.8655090332031,291.01739501953125,293.0378112792969,293.1499938964844,293.1499938964844,281.54998779296875,35939.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322070240974426,1.0,0.0,0.0,3.656837463378906,3.656861543655396,8.922871188588033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.423828125,0.0,1540.3341064453125,1895.4371337890625,0.0,2769.000244140625,0.9067533016204834,1.0,0.0,3.0,1.0,0.0
12067620,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8364980220794678,0.3475416004657745,0.3153139352798462,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9639819860458374,0.5240954756736755,0.4979866743087768,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9990000128746032,0.6216148734092712,0.4179966151714325,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.81695955991745,0.3220668137073517,0.3078178763389587,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.717559814453125,0.2151684910058975,0.981884777545929,284.7563781738281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499389648437,284.7545166015625,1.0,0.5700366497039795,1.0,1.0,0.0,1.0,-3.02701735496521,3.027009963989258,7.363809800153831e-06,2.3366849422454834,0.8975611329078674,0.8975611329078674,0.0,146.2379913330078,146.0,31455.443359375,-0.0,2340.264404296875,1.0,281.558349609375,283.620849609375,291.0233764648437,293.1163330078125,293.1499938964844,293.1499938964844,281.8500061035156,36167.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510943651199341,1.0,0.0,0.0,3.651335000991821,3.651359081268311,8.896038821148977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5166015625,0.0,1535.90966796875,1895.4371337890625,0.0,2945.522216796875,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12067680,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8364980220794678,0.3475416004657745,0.3153139352798462,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9639819860458374,0.5240954756736755,0.4979866743087768,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9990000128746032,0.6216148734092712,0.4179966151714325,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.81695955991745,0.3220668137073517,0.3078178763389587,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.717559814453125,0.2151684910058975,0.981884777545929,284.7563781738281,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2499389648437,284.7545166015625,1.0,0.5700366497039795,1.0,1.0,0.0,1.0,-3.02701735496521,3.027009963989258,7.363809800153831e-06,2.3366849422454834,0.8975611329078674,0.8975611329078674,0.0,146.2379913330078,146.0,31455.443359375,-0.0,2340.264404296875,1.0,281.558349609375,283.620849609375,291.0233764648437,293.1163330078125,293.1499938964844,293.1499938964844,281.8500061035156,36167.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510943651199341,1.0,0.0,0.0,3.651335000991821,3.651359081268311,8.896038821148977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.5166015625,0.0,1535.90966796875,1895.4371337890625,0.0,2945.522216796875,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12067740,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.835089921951294,0.3469174802303314,0.3143469095230102,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9621266722679138,0.5228028893470764,0.4963398277759552,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.6257319450378418,0.4189660251140594,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8160257935523987,0.3219301402568817,0.3074215650558471,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7168089151382446,0.2151472568511963,0.9809576272964478,284.9234313964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2522277832031,284.9244689941406,1.0,0.569800078868866,1.0,1.0,0.0,1.0,-3.023439645767212,3.023432493209839,7.346080110437469e-06,2.333781242370605,0.8985738158226013,0.8985738158226013,0.0,146.48492431640625,149.0,30456.16796875,-0.0,2335.022216796875,1.0,281.8420104980469,283.83453369140625,290.8804626464844,292.85040283203125,293.1499938964844,293.1499938964844,282.1499938964844,36059.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367519378662109,1.0,0.0,0.0,3.648324012756348,3.648348093032837,8.8813726506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.24462890625,0.0,1531.750732421875,1895.4371337890625,0.0,2811.384033203125,0.90495365858078,1.0,0.0,3.0,1.0,0.0
12067800,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.835089921951294,0.3469174802303314,0.3143469095230102,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9621266722679138,0.5228028893470764,0.4963398277759552,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.6257319450378418,0.4189660251140594,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8160257935523987,0.3219301402568817,0.3074215650558471,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7168089151382446,0.2151472568511963,0.9809576272964478,284.9234313964844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2522277832031,284.9244689941406,1.0,0.569800078868866,1.0,1.0,0.0,1.0,-3.023439645767212,3.023432493209839,7.346080110437469e-06,2.333781242370605,0.8985738158226013,0.8985738158226013,0.0,146.48492431640625,149.0,30456.16796875,-0.0,2335.022216796875,1.0,281.8420104980469,283.83453369140625,290.8804626464844,292.85040283203125,293.1499938964844,293.1499938964844,282.1499938964844,36059.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367519378662109,1.0,0.0,0.0,3.648324012756348,3.648348093032837,8.8813726506487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.24462890625,0.0,1531.750732421875,1895.4371337890625,0.0,2811.384033203125,0.90495365858078,1.0,0.0,3.0,1.0,0.0
