time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8348734378814697,0.3474723398685455,0.3146527707576751,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9613891243934632,0.5228355526924133,0.4961320161819458,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.6312127113342285,0.4197219908237457,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8160526752471924,0.3227441608905792,0.3080081939697265,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7169877886772156,0.2158696055412292,0.9834901690483092,285.11163330078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2674865722656,285.1128234863281,1.0,0.570793092250824,1.0,1.0,0.0,1.0,-3.0282084941864014,3.028201103210449,7.369060767814517e-06,2.3373725414276123,0.9023004174232484,0.9023004174232484,0.0,146.982177734375,152.0,29495.349609375,-0.0,2346.296142578125,1.0,282.1416015625,284.0685729980469,290.8253173828125,292.71197509765625,293.1499938964844,293.1499938964844,281.8500061035156,35859.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161106109619141,1.0,0.0,0.0,3.652918577194214,3.652942657470703,8.903757020561898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.791015625,0.0,1535.367919921875,1895.4371337890625,0.0,2619.5751953125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
12067920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8348734378814697,0.3474723398685455,0.3146527707576751,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9613891243934632,0.5228355526924133,0.4961320161819458,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.6312127113342285,0.4197219908237457,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8160526752471924,0.3227441608905792,0.3080081939697265,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7169877886772156,0.2158696055412292,0.9834901690483092,285.11163330078125,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2674865722656,285.1128234863281,1.0,0.570793092250824,1.0,1.0,0.0,1.0,-3.0282084941864014,3.028201103210449,7.369060767814517e-06,2.3373725414276123,0.9023004174232484,0.9023004174232484,0.0,146.982177734375,152.0,29495.349609375,-0.0,2346.296142578125,1.0,282.1416015625,284.0685729980469,290.8253173828125,292.71197509765625,293.1499938964844,293.1499938964844,281.8500061035156,35859.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161106109619141,1.0,0.0,0.0,3.652918577194214,3.652942657470703,8.903757020561898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.791015625,0.0,1535.367919921875,1895.4371337890625,0.0,2619.5751953125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
12067980,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8328535556793213,0.3467642664909363,0.3144997358322143,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.958555281162262,0.5216745734214783,0.4955501854419708,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6349351406097412,0.4227892756462097,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.814542829990387,0.3228581845760345,0.3084627091884613,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.715905487537384,0.2161688506603241,0.9860515594482422,284.929931640625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26617431640625,284.9283752441406,1.0,0.5725675821304321,1.0,1.0,0.0,1.0,-3.0346426963806152,3.034635305404663,7.400561116810422e-06,2.342403650283813,0.9005647897720337,0.9005647897720337,0.0,148.5106201171875,155.0,30368.408203125,-0.0,2365.986328125,1.0,281.8579406738281,283.8474426269531,290.9299011230469,292.9283447265625,293.1499938964844,293.1499938964844,281.54998779296875,35990.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296456933021545,1.0,0.0,0.0,3.65411376953125,3.65413761138916,8.90958347099513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.56689453125,0.0,1537.6781005859375,1895.4371337890625,0.0,2745.14794921875,0.9061799645423888,1.0,0.0,3.0,1.0,0.0
12068040,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8328535556793213,0.3467642664909363,0.3144997358322143,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.958555281162262,0.5216745734214783,0.4955501854419708,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.6349351406097412,0.4227892756462097,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.814542829990387,0.3228581845760345,0.3084627091884613,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.715905487537384,0.2161688506603241,0.9860515594482422,284.929931640625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26617431640625,284.9283752441406,1.0,0.5725675821304321,1.0,1.0,0.0,1.0,-3.0346426963806152,3.034635305404663,7.400561116810422e-06,2.342403650283813,0.9005647897720337,0.9005647897720337,0.0,148.5106201171875,155.0,30368.408203125,-0.0,2365.986328125,1.0,281.8579406738281,283.8474426269531,290.9299011230469,292.9283447265625,293.1499938964844,293.1499938964844,281.54998779296875,35990.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296456933021545,1.0,0.0,0.0,3.65411376953125,3.65413761138916,8.90958347099513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.56689453125,0.0,1537.6781005859375,1895.4371337890625,0.0,2745.14794921875,0.9061799645423888,1.0,0.0,3.0,1.0,0.0
12068100,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8306622505187988,0.3459088504314422,0.313941478729248,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9557143449783324,0.5205464363098145,0.494725227355957,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9990000128746032,0.6357831358909607,0.4256276190280914,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8126752376556396,0.3225192427635193,0.3083255887031555,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7143454551696777,0.2160047441720962,0.9860541820526124,284.781494140625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2579345703125,284.77313232421875,1.0,0.5735170245170593,1.0,1.0,0.0,1.0,-3.036232709884644,3.0362250804901123,7.408380042761564e-06,2.3436570167541504,0.8980048894882202,0.8980048894882202,0.0,149.75631713867188,155.0,31171.8046875,-0.0,2375.35888671875,1.0,281.6013488769531,283.6606140136719,290.9723205566406,293.0814819335937,293.1499938964844,293.1499938964844,281.54998779296875,36111.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421845436096191,1.0,0.0,0.0,3.6517891883850098,3.651813268661499,8.898251735445228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.52978515625,0.0,1535.99365234375,1895.4371337890625,0.0,2862.13232421875,0.9057021141052246,1.0,0.0,3.0,1.0,0.0
12068160,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8278132677078247,0.3448303937911987,0.3130870759487152,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9520233869552612,0.5191568732261658,0.4935556650161743,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9990000128746032,0.6360370516777039,0.4291896522045135,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8101364374160767,0.3219700753688812,0.307936280965805,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.7121395468711853,0.2156510353088379,0.9850797057151794,284.7288818359375,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2460021972656,284.72735595703125,1.0,0.5744320154190063,1.0,1.0,0.0,1.0,-3.036444187164306,3.0364367961883545,7.409464160446078e-06,2.3438422679901123,0.8959610462188721,0.8959610462188721,0.0,151.2584686279297,158.0,31230.5390625,-0.0,2383.52783203125,1.0,281.557861328125,283.6076965332031,290.9413757324219,293.017333984375,293.1499938964844,293.1499938964844,281.8500061035156,36215.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492782711982727,1.0,0.0,0.0,3.646831512451172,3.646855592727661,8.8741074932841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.35009765625,0.0,1531.2562255859375,1895.4371337890625,0.0,2928.51123046875,0.904699444770813,1.0,0.0,3.0,1.0,0.0
12068220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8233554363250732,0.3440984189510345,0.3121090233325958,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9458569288253784,0.5177867412567139,0.4919247031211853,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6378238797187805,0.4353456199169159,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8059345483779907,0.3217404782772064,0.30753293633461,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7083888649940491,0.2154877483844757,0.9839197993278505,284.90087890625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23748779296875,284.9020690917969,1.0,0.5763628482818604,1.0,1.0,0.0,1.0,-3.0388224124908447,3.0388150215148926,7.420871497743064e-06,2.34559178352356,0.8967100977897644,0.8967100977897644,0.0,153.9584197998047,161.0,30277.07421875,-0.0,2401.91650390625,1.0,281.84197998046875,283.8258056640625,290.79791259765625,292.75537109375,293.1499938964844,293.1499938964844,282.1499938964844,36099.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358190655708313,1.0,0.0,0.0,3.6423070430755615,3.642331123352051,8.852102268974704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.302734375,0.0,1525.3719482421875,1895.4371337890625,0.0,2802.678955078125,0.903637170791626,1.0,0.0,3.0,1.0,0.0
12068280,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8233554363250732,0.3440984189510345,0.3121090233325958,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9458569288253784,0.5177867412567139,0.4919247031211853,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6378238797187805,0.4353456199169159,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8059345483779907,0.3217404782772064,0.30753293633461,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7083888649940491,0.2154877483844757,0.9839197993278505,284.90087890625,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.23748779296875,284.9020690917969,1.0,0.5763628482818604,1.0,1.0,0.0,1.0,-3.0388224124908447,3.0388150215148926,7.420871497743064e-06,2.34559178352356,0.8967100977897644,0.8967100977897644,0.0,153.9584197998047,161.0,30277.07421875,-0.0,2401.91650390625,1.0,281.84197998046875,283.8258056640625,290.79791259765625,292.75537109375,293.1499938964844,293.1499938964844,282.1499938964844,36099.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358190655708313,1.0,0.0,0.0,3.6423070430755615,3.642331123352051,8.852102268974704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.302734375,0.0,1525.3719482421875,1895.4371337890625,0.0,2802.678955078125,0.903637170791626,1.0,0.0,3.0,1.0,0.0
12068340,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8211261034011841,0.3445576727390289,0.3123756051063537,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.94229257106781,0.5177478790283203,0.4917002618312835,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9990000128746032,0.6413611173629761,0.4395200312137604,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8038187623023987,0.3224835097789764,0.3081031441688537,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7065773606300354,0.2160839438438415,0.9861342310905457,285.0966186523437,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24444580078125,285.0975952148437,1.0,0.5787418484687805,1.0,1.0,0.0,1.0,-3.0472333431243896,3.047225952148437,7.461876066372497e-06,2.3520283699035645,0.9002688527107239,0.9002688527107239,0.0,156.084716796875,164.0,29371.736328125,-0.0,2428.578369140625,1.0,282.1415710449219,284.0645446777344,290.74102783203125,292.6182556152344,293.1499938964844,293.1499938964844,282.45001220703125,35889.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158488273620605,1.0,0.0,0.0,3.6457011699676514,3.6457250118255615,8.868607324075128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.18701171875,0.0,1527.5670166015625,1895.4371337890625,0.0,2617.1552734375,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12068400,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8211261034011841,0.3445576727390289,0.3123756051063537,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.94229257106781,0.5177478790283203,0.4917002618312835,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9990000128746032,0.6413611173629761,0.4395200312137604,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8038187623023987,0.3224835097789764,0.3081031441688537,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7065773606300354,0.2160839438438415,0.9861342310905457,285.0966186523437,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24444580078125,285.0975952148437,1.0,0.5787418484687805,1.0,1.0,0.0,1.0,-3.0472333431243896,3.047225952148437,7.461876066372497e-06,2.3520283699035645,0.9002688527107239,0.9002688527107239,0.0,156.084716796875,164.0,29371.736328125,-0.0,2428.578369140625,1.0,282.1415710449219,284.0645446777344,290.74102783203125,292.6182556152344,293.1499938964844,293.1499938964844,282.45001220703125,35889.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158488273620605,1.0,0.0,0.0,3.6457011699676514,3.6457250118255615,8.868607324075128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.18701171875,0.0,1527.5670166015625,1895.4371337890625,0.0,2617.1552734375,0.9042598009109496,1.0,0.0,3.0,1.0,0.0
12068460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8200197219848633,0.3457445800304413,0.3133370876312256,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9401081204414368,0.5185680389404297,0.4923356175422668,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9990000128746032,0.6462785601615906,0.4427756071090698,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8028983473777771,0.3239087164402008,0.3093480765819549,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.7059940695762634,0.2172821462154388,0.9911083579063416,285.3246765136719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2608947753906,285.3263244628906,1.0,0.5816430449485779,1.0,1.0,0.0,1.0,-3.0605385303497314,3.0605309009552,7.527112757088616e-06,2.362269878387451,0.9071640968322754,0.9071640968322754,0.0,158.029541015625,167.0,28750.341796875,-0.0,2463.62109375,1.0,282.44158935546875,284.3160705566406,290.7295227050781,292.5561828613281,293.1499938964844,293.1499938964844,282.1499938964844,35613.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985790967941284,1.0,0.0,0.0,3.659353017807007,3.659377098083496,8.935151640798722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.93408203125,0.0,1540.69873046875,1895.4371337890625,0.0,2458.441162109375,0.9071277976036072,1.0,0.0,3.0,1.0,0.0
12068520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.8200197219848633,0.3457445800304413,0.3133370876312256,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9401081204414368,0.5185680389404297,0.4923356175422668,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.9990000128746032,0.6462785601615906,0.4427756071090698,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.8028983473777771,0.3239087164402008,0.3093480765819549,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.7059940695762634,0.2172821462154388,0.9911083579063416,285.3246765136719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2608947753906,285.3263244628906,1.0,0.5816430449485779,1.0,1.0,0.0,1.0,-3.0605385303497314,3.0605309009552,7.527112757088616e-06,2.362269878387451,0.9071640968322754,0.9071640968322754,0.0,158.029541015625,167.0,28750.341796875,-0.0,2463.62109375,1.0,282.44158935546875,284.3160705566406,290.7295227050781,292.5561828613281,293.1499938964844,293.1499938964844,282.1499938964844,35613.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985790967941284,1.0,0.0,0.0,3.659353017807007,3.659377098083496,8.935151640798722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.93408203125,0.0,1540.69873046875,1895.4371337890625,0.0,2458.441162109375,0.9071277976036072,1.0,0.0,3.0,1.0,0.0
12068580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8173015713691711,0.3452811241149902,0.3135392665863037,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9360085129737854,0.5177762508392334,0.4922494292259216,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.6490343809127808,0.4477593004703522,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8005895614624023,0.3243280947208404,0.3102114498615265,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7042607069015503,0.2178376019001007,0.9952930808067322,285.1179504394531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2572326660156,285.11639404296875,1.0,0.5847801566123962,1.0,1.0,0.0,1.0,-3.072746515274048,3.0727388858795166,7.587588697788306e-06,2.371821403503418,0.9077209234237672,0.9077209234237672,0.0,160.7078399658203,170.0,29503.4765625,-0.0,2500.693359375,1.0,282.1578674316406,284.08251953125,290.8421325683594,292.7879638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174169659614563,1.0,0.0,0.0,3.670161247253418,3.6701855659484863,8.988010904431576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.578125,0.0,1553.7108154296875,1895.4371337890625,0.0,2631.65576171875,0.9095963835716248,1.0,0.0,3.0,1.0,0.0
12068640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8173015713691711,0.3452811241149902,0.3135392665863037,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9360085129737854,0.5177762508392334,0.4922494292259216,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.6490343809127808,0.4477593004703522,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.8005895614624023,0.3243280947208404,0.3102114498615265,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7042607069015503,0.2178376019001007,0.9952930808067322,285.1179504394531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2572326660156,285.11639404296875,1.0,0.5847801566123962,1.0,1.0,0.0,1.0,-3.072746515274048,3.0727388858795166,7.587588697788306e-06,2.371821403503418,0.9077209234237672,0.9077209234237672,0.0,160.7078399658203,170.0,29503.4765625,-0.0,2500.693359375,1.0,282.1578674316406,284.08251953125,290.8421325683594,292.7879638671875,293.1499938964844,293.1499938964844,281.8500061035156,35733.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174169659614563,1.0,0.0,0.0,3.670161247253418,3.6701855659484863,8.988010904431576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.578125,0.0,1553.7108154296875,1895.4371337890625,0.0,2631.65576171875,0.9095963835716248,1.0,0.0,3.0,1.0,0.0
12068700,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8147596716880798,0.3444317877292633,0.3130347728729248,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9325166940689088,0.5167054533958435,0.4915321767330169,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.6492384076118469,0.4513875544071197,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7983077764511108,0.3240400850772857,0.3101696372032165,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7023284435272217,0.2177180796861648,0.9956976175308228,284.9537658691406,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2469787597656,284.94512939453125,1.0,0.5862242579460144,1.0,1.0,0.0,1.0,-3.076080083847046,3.076072454452514,7.604194706800627e-06,2.374450445175171,0.9061411023139954,0.9061411023139954,0.0,162.46926879882812,170.0,30236.115234375,-0.0,2516.267822265625,1.0,281.9007568359375,283.88739013671875,290.8798217773437,292.93536376953125,293.1499938964844,293.1499938964844,281.8500061035156,35856.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831624448299408,1.0,0.0,0.0,3.67258620262146,3.672610521316528,8.999892315841862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.3388671875,0.0,1557.3621826171875,1895.4371337890625,0.0,2763.57275390625,0.9101811051368712,1.0,0.0,3.0,1.0,0.0
12068760,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8111546635627747,0.343333899974823,0.3121978938579559,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9276984930038452,0.5153418779373169,0.4904265999794006,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.998781681060791,0.6489083766937256,0.4540952742099762,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7949939370155334,0.3235090970993042,0.3098392188549042,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6994062066078186,0.2173762172460556,0.9949790835380554,284.8990173339844,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2333374023437,284.8973388671875,1.0,0.5874401926994324,1.0,1.0,0.0,1.0,-3.075752019882202,3.07574462890625,7.602876394230407e-06,2.374324083328247,0.9052083492279052,0.9052083492279052,0.0,164.6959686279297,173.0,30289.828125,-0.0,2527.31689453125,1.0,281.857666015625,283.832275390625,290.84210205078125,292.86346435546875,293.1499938964844,293.1499938964844,281.54998779296875,35955.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396055698394775,1.0,0.0,0.0,3.672502040863037,3.6725263595581055,8.999479064186744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.53271484375,0.0,1558.013916015625,1895.4371337890625,0.0,2838.0302734375,0.9102641940116882,1.0,0.0,3.0,1.0,0.0
12068820,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8022410273551941,0.3407900631427765,0.3102384507656097,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9163181185722352,0.5121725797653198,0.487814724445343,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921638369560242,0.6483943462371826,0.4539733529090881,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7868921160697937,0.3220443725585937,0.3088070154190063,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6920433044433594,0.2162883430719375,0.9917510747909546,284.6920471191406,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5889809131622314,1.0,1.0,0.0,1.0,-3.06499457359314,3.0649869441986084,7.549891961389221e-06,2.3660638332366943,0.9000682830810547,0.9000682830810547,0.0,169.82363891601562,176.0,31066.560546875,-0.0,2533.656494140625,1.0,281.5582275390625,283.5876159667969,290.8014831542969,292.87762451171875,293.1499938964844,293.1499938964844,281.25,36216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571303486824036,1.0,0.0,0.0,3.665240049362183,3.665264129638672,8.96392293725512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.90234375,0.0,1551.8154296875,1895.4371337890625,0.0,3002.09423828125,0.9088120460510254,1.0,0.0,3.0,1.0,0.0
12068880,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8022410273551941,0.3407900631427765,0.3102384507656097,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9163181185722352,0.5121725797653198,0.487814724445343,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9921638369560242,0.6483943462371826,0.4539733529090881,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7868921160697937,0.3220443725585937,0.3088070154190063,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6920433044433594,0.2162883430719375,0.9917510747909546,284.6920471191406,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2074584960937,284.6901550292969,1.0,0.5889809131622314,1.0,1.0,0.0,1.0,-3.06499457359314,3.0649869441986084,7.549891961389221e-06,2.3660638332366943,0.9000682830810547,0.9000682830810547,0.0,169.82363891601562,176.0,31066.560546875,-0.0,2533.656494140625,1.0,281.5582275390625,283.5876159667969,290.8014831542969,292.87762451171875,293.1499938964844,293.1499938964844,281.25,36216.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571303486824036,1.0,0.0,0.0,3.665240049362183,3.665264129638672,8.96392293725512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.90234375,0.0,1551.8154296875,1895.4371337890625,0.0,3002.09423828125,0.9088120460510254,1.0,0.0,3.0,1.0,0.0
12068940,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7938135862350464,0.3379451930522918,0.3079510927200317,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062658548355104,0.5086076259613037,0.4847610890865326,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848327636719,0.9858520030975342,0.6479637026786804,0.4538453817367553,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793857455253601,0.3202210664749145,0.3073708713054657,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.6850337386131287,0.2148482799530029,0.9866231083869934,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1836853027344,284.4832458496094,1.0,0.5897567868232727,1.0,1.0,0.0,1.0,-3.0505306720733643,3.050523042678833,7.478737188648665e-06,2.354870319366455,0.8921632766723633,0.8921632766723633,0.0,174.3926544189453,179.0,31788.822265625,-0.0,2529.97900390625,1.0,281.25836181640625,283.3450927734375,290.7593688964844,292.87890625,293.1499938964844,293.1499938964844,281.54998779296875,36516.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703715205192566,1.0,0.0,0.0,3.646863698959351,3.64688777923584,8.874263812685967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.2861328125,0.0,1533.53955078125,1895.4371337890625,0.0,3126.29541015625,0.9049070477485656,1.0,0.0,3.0,1.0,0.0
12069000,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48541259765625,0.7938135862350464,0.3379451930522918,0.3079510927200317,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9062658548355104,0.5086076259613037,0.4847610890865326,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4848327636719,0.9858520030975342,0.6479637026786804,0.4538453817367553,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7793857455253601,0.3202210664749145,0.3073708713054657,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861145019531,0.6850337386131287,0.2148482799530029,0.9866231083869934,284.485107421875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1836853027344,284.4832458496094,1.0,0.5897567868232727,1.0,1.0,0.0,1.0,-3.0505306720733643,3.050523042678833,7.478737188648665e-06,2.354870319366455,0.8921632766723633,0.8921632766723633,0.0,174.3926544189453,179.0,31788.822265625,-0.0,2529.97900390625,1.0,281.25836181640625,283.3450927734375,290.7593688964844,292.87890625,293.1499938964844,293.1499938964844,281.54998779296875,36516.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703715205192566,1.0,0.0,0.0,3.646863698959351,3.64688777923584,8.874263812685967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.2861328125,0.0,1533.53955078125,1895.4371337890625,0.0,3126.29541015625,0.9049070477485656,1.0,0.0,3.0,1.0,0.0
12069060,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883577346801758,0.3366676568984985,0.3064561486244201,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9000089168548584,0.5065948367118835,0.4824918210506439,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9820852875709534,0.6497480869293213,0.4546758532524109,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7745152711868286,0.3194003403186798,0.3063808679580688,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6803624629974365,0.2141031920909881,0.9826868772506714,284.6535339355469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1786804199219,284.6546936035156,1.0,0.5903897881507874,1.0,1.0,0.0,1.0,-3.041066884994507,3.0410594940185547,7.431876383634517e-06,2.3473408222198486,0.8895836472511292,0.8895836472511292,0.0,177.48963928222656,182.0,30727.548828125,-0.0,2528.14013671875,1.0,281.5419311523437,283.56231689453125,290.61474609375,292.59814453125,293.1499938964844,293.1499938964844,281.8500061035156,36444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512529730796814,1.0,0.0,0.0,3.62951135635376,3.62953519821167,8.790014476289798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.775390625,0.0,1513.7989501953125,1895.4371337890625,0.0,2947.0078125,0.901014804840088,1.0,0.0,3.0,1.0,0.0
12069120,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7883577346801758,0.3366676568984985,0.3064561486244201,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9000089168548584,0.5065948367118835,0.4824918210506439,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.9820852875709534,0.6497480869293213,0.4546758532524109,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.7745152711868286,0.3194003403186798,0.3063808679580688,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.6803624629974365,0.2141031920909881,0.9826868772506714,284.6535339355469,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1786804199219,284.6546936035156,1.0,0.5903897881507874,1.0,1.0,0.0,1.0,-3.041066884994507,3.0410594940185547,7.431876383634517e-06,2.3473408222198486,0.8895836472511292,0.8895836472511292,0.0,177.48963928222656,182.0,30727.548828125,-0.0,2528.14013671875,1.0,281.5419311523437,283.56231689453125,290.61474609375,292.59814453125,293.1499938964844,293.1499938964844,281.8500061035156,36444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512529730796814,1.0,0.0,0.0,3.62951135635376,3.62953519821167,8.790014476289798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.775390625,0.0,1513.7989501953125,1895.4371337890625,0.0,2947.0078125,0.901014804840088,1.0,0.0,3.0,1.0,0.0
12069180,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.786395788192749,0.336751252412796,0.3063558936119079,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8974217772483826,0.5060965418815613,0.4818006455898285,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9814961552619934,0.6532222628593445,0.4569045305252075,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7728182673454285,0.3197243213653564,0.3065203726291656,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6787621378898621,0.2143191546201706,0.9829923510551452,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1889343261719,284.8481140136719,1.0,0.5917186737060547,1.0,1.0,0.0,1.0,-3.043319702148437,3.0433123111724854,7.442602964147227e-06,2.3489575386047363,0.8897930979728699,0.8897930979728699,0.0,179.2008819580078,185.0,29749.630859375,-0.0,2541.300537109375,1.0,281.8413391113281,283.8018798828125,290.567138671875,292.46343994140625,293.1499938964844,293.1499938964844,282.1499938964844,36253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827836811542511,1.0,0.0,0.0,3.619373083114624,3.619396924972534,8.740977364141145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.83642578125,0.0,1501.2432861328125,1895.4371337890625,0.0,2728.31787109375,0.8986276388168335,1.0,0.0,3.0,1.0,0.0
12069240,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.786395788192749,0.336751252412796,0.3063558936119079,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8974217772483826,0.5060965418815613,0.4818006455898285,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9814961552619934,0.6532222628593445,0.4569045305252075,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7728182673454285,0.3197243213653564,0.3065203726291656,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6787621378898621,0.2143191546201706,0.9829923510551452,284.84625244140625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1889343261719,284.8481140136719,1.0,0.5917186737060547,1.0,1.0,0.0,1.0,-3.043319702148437,3.0433123111724854,7.442602964147227e-06,2.3489575386047363,0.8897930979728699,0.8897930979728699,0.0,179.2008819580078,185.0,29749.630859375,-0.0,2541.300537109375,1.0,281.8413391113281,283.8018798828125,290.567138671875,292.46343994140625,293.1499938964844,293.1499938964844,282.1499938964844,36253.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827836811542511,1.0,0.0,0.0,3.619373083114624,3.619396924972534,8.740977364141145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.83642578125,0.0,1501.2432861328125,1895.4371337890625,0.0,2728.31787109375,0.8986276388168335,1.0,0.0,3.0,1.0,0.0
12069300,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7858495116233826,0.3370864689350128,0.3065475523471832,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8965812921524048,0.5061968564987183,0.4817657768726349,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9815667867660522,0.6553134918212891,0.4582313597202301,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7724061012268066,0.3201712369918823,0.306849718093872,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.678441047668457,0.2146877348423004,0.9842916131019592,285.01739501953125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.19683837890625,285.0270080566406,1.0,0.5926641225814819,1.0,1.0,0.0,1.0,-3.0470571517944336,3.047049760818481,7.460811502824072e-06,2.351807117462158,0.8919001817703247,0.8919001817703247,0.0,179.97779846191406,185.0,29110.50390625,-0.0,2552.446533203125,1.0,282.0976257324219,283.9996337890625,290.532958984375,292.3329467773437,293.1499938964844,293.1499938964844,282.1499938964844,36098.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147618770599365,1.0,0.0,0.0,3.617903470993042,3.617927074432373,8.733880463296373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.9619140625,0.0,1498.4849853515625,1895.4371337890625,0.0,2607.112060546875,0.8982399106025696,1.0,0.0,3.0,1.0,0.0
12069360,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7857944965362549,0.3376176953315735,0.3070011734962463,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8962356448173523,0.5065267086029053,0.4820361733436584,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9820796251296996,0.6576348543167114,0.4598247706890106,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.7724418044090271,0.3208066523075104,0.3074087500572204,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6785784959793091,0.2152297645807266,0.9865128993988036,285.07763671875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.206787109375,285.0793762207031,1.0,0.5938374996185303,1.0,1.0,0.0,1.0,-3.053182363510132,3.0531747341156006,7.490776624763384e-06,2.3565094470977783,0.8934038877487183,0.8934038877487183,0.0,180.62399291992188,188.0,29078.201171875,-0.0,2567.497802734375,1.0,282.1418151855469,284.058349609375,290.5625305175781,292.4056091308594,293.1499938964844,293.1499938964844,282.45001220703125,35970.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086431622505188,1.0,0.0,0.0,3.6196327209472656,3.619656562805176,8.742231898395403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.07275390625,0.0,1499.425537109375,1895.4371337890625,0.0,2550.703857421875,0.8984936475753784,1.0,0.0,3.0,1.0,0.0
12069420,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7857911586761475,0.338971346616745,0.3081519305706024,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8956394791603088,0.5075539946556091,0.4829128682613373,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9830979704856871,0.6626155972480774,0.463207334280014,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.772669792175293,0.3223960101604461,0.3088347315788269,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.6791175603866577,0.2166254073381424,0.992441177368164,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22802734375,285.3085327148437,1.0,0.5966905951499939,1.0,1.0,0.0,1.0,-3.068522930145264,3.0685153007507324,7.56623012421187e-06,2.3683454990386963,0.9000625610351562,0.9000625610351562,0.0,182.1427764892578,191.0,28460.0859375,-0.0,2604.9033203125,1.0,282.4413757324219,284.3109741210937,290.5663452148437,292.3707275390625,293.1499938964844,293.1499938964844,282.75,35659.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794969916343689,1.0,0.0,0.0,3.6315197944641113,3.6315433979034415,8.79974550116458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.90283203125,0.0,1510.1741943359375,1895.4371337890625,0.0,2425.528076171875,0.9009351134300232,1.0,0.0,3.0,1.0,0.0
12069480,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7857911586761475,0.338971346616745,0.3081519305706024,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8956394791603088,0.5075539946556091,0.4829128682613373,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.9830979704856871,0.6626155972480774,0.463207334280014,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.772669792175293,0.3223960101604461,0.3088347315788269,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.6791175603866577,0.2166254073381424,0.992441177368164,285.3067932128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.22802734375,285.3085327148437,1.0,0.5966905951499939,1.0,1.0,0.0,1.0,-3.068522930145264,3.0685153007507324,7.56623012421187e-06,2.3683454990386963,0.9000625610351562,0.9000625610351562,0.0,182.1427764892578,191.0,28460.0859375,-0.0,2604.9033203125,1.0,282.4413757324219,284.3109741210937,290.5663452148437,292.3707275390625,293.1499938964844,293.1499938964844,282.75,35659.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794969916343689,1.0,0.0,0.0,3.6315197944641113,3.6315433979034415,8.79974550116458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.90283203125,0.0,1510.1741943359375,1895.4371337890625,0.0,2425.528076171875,0.9009351134300232,1.0,0.0,3.0,1.0,0.0
12069540,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7859163880348206,0.3406317234039306,0.3096076548099518,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.8951454758644104,0.5089669227600098,0.4841902554035187,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9841145277023317,0.667948305606842,0.4668586850166321,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730562090873718,0.3243171572685241,0.3106088638305664,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6799178719520569,0.2183419317007064,0.9999771118164062,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.250244140625,285.5360717773437,1.0,0.6001330018043518,1.0,1.0,0.0,1.0,-3.087387800216675,3.087380170822144,7.659618859179318e-06,2.382935047149658,0.909752070903778,0.909752070903778,0.0,183.936752319336,194.0,27872.01953125,-0.0,2650.965087890625,1.0,282.74151611328125,284.5608825683594,290.5613098144531,292.33203125,293.1499938964844,293.1499938964844,282.45001220703125,35349.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846732139587402,1.0,0.0,0.0,3.655043601989746,3.6550676822662354,8.914119007386034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9833984375,0.0,1533.909912109375,1895.4371337890625,0.0,2332.198486328125,0.9059829115867616,1.0,0.0,3.0,1.0,0.0
12069600,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341491699219,0.7859163880348206,0.3406317234039306,0.3096076548099518,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.8951454758644104,0.5089669227600098,0.4841902554035187,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.9841145277023317,0.667948305606842,0.4668586850166321,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7730562090873718,0.3243171572685241,0.3106088638305664,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.6799178719520569,0.2183419317007064,0.9999771118164062,285.534423828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.250244140625,285.5360717773437,1.0,0.6001330018043518,1.0,1.0,0.0,1.0,-3.087387800216675,3.087380170822144,7.659618859179318e-06,2.382935047149658,0.909752070903778,0.909752070903778,0.0,183.936752319336,194.0,27872.01953125,-0.0,2650.965087890625,1.0,282.74151611328125,284.5608825683594,290.5613098144531,292.33203125,293.1499938964844,293.1499938964844,282.45001220703125,35349.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846732139587402,1.0,0.0,0.0,3.655043601989746,3.6550676822662354,8.914119007386034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9833984375,0.0,1533.909912109375,1895.4371337890625,0.0,2332.198486328125,0.9059829115867616,1.0,0.0,3.0,1.0,0.0
12069660,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7833121418952942,0.3404293656349182,0.3101069927215576,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8918772339820862,0.508534848690033,0.4845098853111267,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9824466109275818,0.6706163883209229,0.4693942964076996,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7711061835289001,0.3250073194503784,0.3117985427379608,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6786022782325745,0.2191990911960601,1.005850076675415,285.3251037597656,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2486572265625,285.32330322265625,1.0,0.6035507917404175,1.0,1.0,0.0,1.0,-3.099930047988892,3.0999224185943604,7.722619557171129e-06,2.3928818702697754,0.9130602478981018,0.9130602478981018,0.0,187.23208618164065,197.0,28641.06640625,-0.0,2692.966796875,1.0,282.4578552246094,284.3236083984375,290.6655578613281,292.5599365234375,293.1499938964844,293.1499938964844,282.1499938964844,35452.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082438707351685,1.0,0.0,0.0,3.676306962966919,3.6763312816619873,9.018137347993616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.68115234375,0.0,1558.50732421875,1895.4371337890625,0.0,2547.0302734375,0.9107813239097596,1.0,0.0,3.0,1.0,0.0
