time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7833121418952942,0.3404293656349182,0.3101069927215576,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8918772339820862,0.508534848690033,0.4845098853111267,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248291015625,0.9824466109275818,0.6706163883209229,0.4693942964076996,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7711061835289001,0.3250073194503784,0.3117985427379608,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.6786022782325745,0.2191990911960601,1.005850076675415,285.3251037597656,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.2486572265625,285.32330322265625,1.0,0.6035507917404175,1.0,1.0,0.0,1.0,-3.099930047988892,3.0999224185943604,7.722619557171129e-06,2.3928818702697754,0.9130602478981018,0.9130602478981018,0.0,187.23208618164065,197.0,28641.06640625,-0.0,2692.966796875,1.0,282.4578552246094,284.3236083984375,290.6655578613281,292.5599365234375,293.1499938964844,293.1499938964844,282.1499938964844,35452.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082438707351685,1.0,0.0,0.0,3.676306962966919,3.6763312816619873,9.018137347993616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.68115234375,0.0,1558.50732421875,1895.4371337890625,0.0,2547.0302734375,0.9107813239097596,1.0,0.0,3.0,1.0,0.0
12069780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7771134376525879,0.3385506272315979,0.3089073300361633,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8849654793739319,0.5062601566314697,0.482925146818161,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9772557020187378,0.6711097955703735,0.4701687693595886,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7659309506416321,0.3242765963077545,0.3115919828414917,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6741081476211548,0.2188744246959686,1.006511688232422,285.0876770019531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22906494140625,285.08563232421875,1.0,0.6059983968734741,1.0,1.0,0.0,1.0,-3.0980732440948486,3.0980656147003174,7.713741069892421e-06,2.391602039337158,0.912934958934784,0.912934958934784,0.0,192.0657501220703,200.0,29316.3359375,-0.0,2714.84423828125,1.0,282.1581420898437,284.0614013671875,290.6528015136719,292.6182556152344,293.1499938964844,293.1499938964844,281.8500061035156,35676.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324350714683533,1.0,0.0,0.0,3.689103364944458,3.6891276836395264,9.08102606445027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.16455078125,0.0,1574.6629638671875,1895.4371337890625,0.0,2771.12548828125,0.91379052400589,1.0,0.0,3.0,1.0,0.0
12069840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7771134376525879,0.3385506272315979,0.3089073300361633,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8849654793739319,0.5062601566314697,0.482925146818161,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9772557020187378,0.6711097955703735,0.4701687693595886,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7659309506416321,0.3242765963077545,0.3115919828414917,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6741081476211548,0.2188744246959686,1.006511688232422,285.0876770019531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.22906494140625,285.08563232421875,1.0,0.6059983968734741,1.0,1.0,0.0,1.0,-3.0980732440948486,3.0980656147003174,7.713741069892421e-06,2.391602039337158,0.912934958934784,0.912934958934784,0.0,192.0657501220703,200.0,29316.3359375,-0.0,2714.84423828125,1.0,282.1581420898437,284.0614013671875,290.6528015136719,292.6182556152344,293.1499938964844,293.1499938964844,281.8500061035156,35676.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324350714683533,1.0,0.0,0.0,3.689103364944458,3.6891276836395264,9.08102606445027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.16455078125,0.0,1574.6629638671875,1895.4371337890625,0.0,2771.12548828125,0.91379052400589,1.0,0.0,3.0,1.0,0.0
12069900,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7737023234367371,0.3373108506202698,0.3080200254917145,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8811967968940735,0.5047587156295776,0.4817665517330169,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9742740392684937,0.670962393283844,0.4702791273593902,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7630224823951721,0.3235988318920135,0.3111736178398132,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6714643239974976,0.2184193581342697,1.0054523944854736,284.9102783203125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2171325683594,284.9005126953125,1.0,0.6068516969680786,1.0,1.0,0.0,1.0,-3.0939738750457764,3.093966245651245,7.693427505728323e-06,2.3884737491607666,0.9109465479850768,0.9109465479850768,0.0,194.5240173339844,200.0,29923.71875,-0.0,2719.71240234375,1.0,281.9004211425781,283.8583984375,290.6571350097656,292.7148132324219,293.1499938964844,293.1499938964844,281.8500061035156,35830.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445207476615906,1.0,0.0,0.0,3.691839694976807,3.691864013671875,9.094502502193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.96142578125,0.0,1578.9327392578125,1895.4371337890625,0.0,2883.980224609375,0.9144647121429444,1.0,0.0,3.0,1.0,0.0
12069960,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.770010769367218,0.3359009623527527,0.3068887293338775,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8771572113037109,0.5030524134635925,0.4803194105625152,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9709160327911376,0.6705853939056396,0.4701200425624847,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7598590850830078,0.3227438032627105,0.3105276226997375,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.6685262322425842,0.2177938371896743,1.0034435987472534,284.8466491699219,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2038269042969,284.8446044921875,1.0,0.6074440479278564,1.0,1.0,0.0,1.0,-3.087494373321533,3.087486505508423,7.66129778639879e-06,2.383496761322021,0.909570813179016,0.909570813179016,0.0,197.04644775390625,203.0,29910.22265625,-0.0,2720.196044921875,1.0,281.8575744628906,283.7977905273437,290.6020202636719,292.60992431640625,293.1499938964844,293.1499938964844,281.54998779296875,35959.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494082689285278,1.0,0.0,0.0,3.69147539138794,3.691499948501587,9.092708523894544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.54443359375,0.0,1579.494384765625,1895.4371337890625,0.0,2929.728515625,0.9145079851150512,1.0,0.0,3.0,1.0,0.0
12070020,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.7629698514938354,0.3328325450420379,0.3044237792491913,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8694620728492737,0.4993161857128143,0.4771313369274139,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.9643059372901917,0.6694223880767822,0.4695703089237213,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7537953853607178,0.3207435309886932,0.3089490830898285,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.6627598404884338,0.2162464410066604,0.9979681968688964,284.61212158203125,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.6110534667969,1.0,0.6080687642097473,1.0,1.0,0.0,1.0,-3.071560859680176,3.0715532302856445,7.582450507470639e-06,2.371206045150757,0.9030975699424744,0.9030975699424744,0.0,201.7139587402344,206.0,30494.703125,-0.0,2713.296142578125,1.0,281.55792236328125,283.53955078125,290.5544738769531,292.5935363769531,293.1499938964844,293.1499938964844,281.25,36278.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606767654418945,1.0,0.0,0.0,3.681996583938599,3.682020902633667,9.046071909324382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.70849609375,0.0,1571.157958984375,1895.4371337890625,0.0,3035.352294921875,0.9125996828079224,1.0,0.0,3.0,1.0,0.0
12070080,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.7629698514938354,0.3328325450420379,0.3044237792491913,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.8694620728492737,0.4993161857128143,0.4771313369274139,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.9643059372901917,0.6694223880767822,0.4695703089237213,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61236572265625,0.7537953853607178,0.3207435309886932,0.3089490830898285,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.6627598404884338,0.2162464410066604,0.9979681968688964,284.61212158203125,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1771545410156,284.6110534667969,1.0,0.6080687642097473,1.0,1.0,0.0,1.0,-3.071560859680176,3.0715532302856445,7.582450507470639e-06,2.371206045150757,0.9030975699424744,0.9030975699424744,0.0,201.7139587402344,206.0,30494.703125,-0.0,2713.296142578125,1.0,281.55792236328125,283.53955078125,290.5544738769531,292.5935363769531,293.1499938964844,293.1499938964844,281.25,36278.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606767654418945,1.0,0.0,0.0,3.681996583938599,3.682020902633667,9.046071909324382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.70849609375,0.0,1571.157958984375,1895.4371337890625,0.0,3035.352294921875,0.9125996828079224,1.0,0.0,3.0,1.0,0.0
12070140,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564419507980347,0.3296416401863098,0.3017796277999878,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.8623389601707458,0.4953848421573639,0.4736783504486084,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.9579179286956788,0.6679224967956543,0.4687449336051941,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7481599450111389,0.3185496926307678,0.3071172833442688,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.6572840213775635,0.2144855260848999,0.9912052154541016,284.40093994140625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.39910888671875,1.0,0.6081130504608154,1.0,1.0,0.0,1.0,-3.052907705307007,3.052900075912476,7.49056925997138e-06,2.3567779064178467,0.8940319418907166,0.8940319418907166,0.0,205.8939819335937,209.0,31148.462890625,-0.0,2698.551025390625,1.0,281.2578430175781,283.2948913574219,290.5241394042969,292.5992126464844,293.1499938964844,293.1499938964844,281.54998779296875,36605.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698284029960632,1.0,0.0,0.0,3.660364151000977,3.660388469696045,8.940090197029349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.41650390625,0.0,1549.2734375,1895.4371337890625,0.0,3121.200927734375,0.9079834818840028,1.0,0.0,3.0,1.0,0.0
12070200,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.7564419507980347,0.3296416401863098,0.3017796277999878,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.8623389601707458,0.4953848421573639,0.4736783504486084,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40069580078125,0.9579179286956788,0.6679224967956543,0.4687449336051941,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013061523437,0.7481599450111389,0.3185496926307678,0.3071172833442688,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.6572840213775635,0.2144855260848999,0.9912052154541016,284.40093994140625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.15185546875,284.39910888671875,1.0,0.6081130504608154,1.0,1.0,0.0,1.0,-3.052907705307007,3.052900075912476,7.49056925997138e-06,2.3567779064178467,0.8940319418907166,0.8940319418907166,0.0,205.8939819335937,209.0,31148.462890625,-0.0,2698.551025390625,1.0,281.2578430175781,283.2948913574219,290.5241394042969,292.5992126464844,293.1499938964844,293.1499938964844,281.54998779296875,36605.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698284029960632,1.0,0.0,0.0,3.660364151000977,3.660388469696045,8.940090197029349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.41650390625,0.0,1549.2734375,1895.4371337890625,0.0,3121.200927734375,0.9079834818840028,1.0,0.0,3.0,1.0,0.0
12070260,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7522403001785278,0.3280956447124481,0.3000248968601227,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575929999351501,0.4930938184261322,0.4711266160011291,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9540569186210632,0.6685450673103333,0.4687702357769012,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7444936037063599,0.3174603283405304,0.3058476150035858,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6536399126052856,0.2135223895311355,0.9861608147621156,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1442565917969,284.5711669921875,1.0,0.6081698536872864,1.0,1.0,0.0,1.0,-3.0401546955108643,3.040147304534912,7.427619493682869e-06,2.3467214107513428,0.8903430104255676,0.8903430104255676,0.0,208.6800842285156,212.0,30058.400390625,-0.0,2688.169921875,1.0,281.5419921875,283.512939453125,290.389404296875,292.3276062011719,293.1499938964844,293.1499938964844,281.8500061035156,36552.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482853174209595,1.0,0.0,0.0,3.63901162147522,3.639035701751709,8.83609118318418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.03466796875,0.0,1525.1004638671875,1895.4371337890625,0.0,2919.213134765625,0.9032108187675476,1.0,0.0,3.0,1.0,0.0
12070320,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7522403001785278,0.3280956447124481,0.3000248968601227,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.8575929999351501,0.4930938184261322,0.4711266160011291,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9540569186210632,0.6685450673103333,0.4687702357769012,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.7444936037063599,0.3174603283405304,0.3058476150035858,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.6536399126052856,0.2135223895311355,0.9861608147621156,284.5699157714844,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1442565917969,284.5711669921875,1.0,0.6081698536872864,1.0,1.0,0.0,1.0,-3.0401546955108643,3.040147304534912,7.427619493682869e-06,2.3467214107513428,0.8903430104255676,0.8903430104255676,0.0,208.6800842285156,212.0,30058.400390625,-0.0,2688.169921875,1.0,281.5419921875,283.512939453125,290.389404296875,292.3276062011719,293.1499938964844,293.1499938964844,281.8500061035156,36552.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482853174209595,1.0,0.0,0.0,3.63901162147522,3.639035701751709,8.83609118318418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.03466796875,0.0,1525.1004638671875,1895.4371337890625,0.0,2919.213134765625,0.9032108187675476,1.0,0.0,3.0,1.0,0.0
12070380,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7509134411811829,0.3281166851520538,0.299803614616394,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8557689189910889,0.4925234317779541,0.4702983200550079,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9535496830940248,0.6711116433143616,0.4703102707862854,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7433700561523438,0.3176801800727844,0.305834025144577,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6525388956069946,0.213658794760704,0.9858858585357666,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15301513671875,284.7991027832031,1.0,0.6090592741966248,1.0,1.0,0.0,1.0,-3.0403857231140137,3.040378332138061,7.428472599713132e-06,2.34678316116333,0.8901931643486023,0.8901931643486023,0.0,210.091796875,215.0,29289.853515625,-0.0,2695.951416015625,1.0,281.8414306640625,283.7684936523437,290.3539733886719,292.2147216796875,293.1499938964844,293.1499938964844,282.1499938964844,36336.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241408467292786,1.0,0.0,0.0,3.625657558441162,3.625681400299072,8.771357897785492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.07763671875,0.0,1508.75537109375,1895.4371337890625,0.0,2693.973388671875,0.900091826915741,1.0,0.0,3.0,1.0,0.0
12070440,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.7509134411811829,0.3281166851520538,0.299803614616394,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8557689189910889,0.4925234317779541,0.4702983200550079,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.9535496830940248,0.6711116433143616,0.4703102707862854,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7433700561523438,0.3176801800727844,0.305834025144577,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.6525388956069946,0.213658794760704,0.9858858585357666,284.79736328125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15301513671875,284.7991027832031,1.0,0.6090592741966248,1.0,1.0,0.0,1.0,-3.0403857231140137,3.040378332138061,7.428472599713132e-06,2.34678316116333,0.8901931643486023,0.8901931643486023,0.0,210.091796875,215.0,29289.853515625,-0.0,2695.951416015625,1.0,281.8414306640625,283.7684936523437,290.3539733886719,292.2147216796875,293.1499938964844,293.1499938964844,282.1499938964844,36336.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241408467292786,1.0,0.0,0.0,3.625657558441162,3.625681400299072,8.771357897785492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.07763671875,0.0,1508.75537109375,1895.4371337890625,0.0,2693.973388671875,0.900091826915741,1.0,0.0,3.0,1.0,0.0
12070500,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7506368160247803,0.3284237384796142,0.2999807298183441,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8552531003952026,0.4925958216190338,0.4702467918395996,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9536941051483154,0.6727295517921448,0.4713256955146789,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7431893944740295,0.3180891275405884,0.306129515171051,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6524240970611572,0.2140074521303177,0.9870822429656982,284.9679870605469,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1601257324219,284.97760009765625,1.0,0.609836757183075,1.0,1.0,0.0,1.0,-3.0435471534729004,3.043539762496948,7.443892627634341e-06,2.349208116531372,0.8919660449028015,0.8919660449028015,0.0,210.73745727539065,215.0,28639.35546875,-0.0,2705.472900390625,1.0,282.0977783203125,283.9662475585937,290.32470703125,292.0914611816406,293.1499938964844,293.1499938964844,282.1499938964844,36180.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113187551498413,1.0,0.0,0.0,3.622681617736816,3.622705459594727,8.756965144129936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.66796875,0.0,1504.328125,1895.4371337890625,0.0,2575.3427734375,0.8993653655052185,1.0,0.0,3.0,1.0,0.0
12070560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7506807446479797,0.328899621963501,0.3003939986228943,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8550555109977722,0.4928706586360931,0.4704751074314117,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.95419579744339,0.6745314598083496,0.4725759923458099,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7433018684387207,0.3186694383621216,0.3066428899765014,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6526282429695129,0.2145204395055771,0.9891863465309144,285.02752685546875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1689453125,285.0292053222656,1.0,0.6108514666557312,1.0,1.0,0.0,1.0,-3.0489652156829834,3.0489578247070312,7.470410764653934e-06,2.353386402130127,0.8931286931037903,0.8931286931037903,0.0,211.31362915039065,218.0,28592.197265625,-0.0,2719.070556640625,1.0,282.141845703125,284.0246276855469,290.35711669921875,292.1674499511719,293.1499938964844,293.1499938964844,282.45001220703125,36051.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054534196853638,1.0,0.0,0.0,3.62289309501648,3.6229169368743896,8.757987757235242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.78857421875,0.0,1503.6046142578125,1895.4371337890625,0.0,2521.388427734375,0.8992798924446106,1.0,0.0,3.0,1.0,0.0
12070620,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7507564425468445,0.3301004767417907,0.3014210760593414,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8546336889266968,0.4937425255775451,0.471220999956131,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.9550333619117736,0.6783841252326965,0.4751988351345062,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435674667358398,0.3201131224632263,0.3079441785812378,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6531875729560852,0.2158364504575729,0.9947969317436218,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1876525878906,285.2567138671875,1.0,0.613389253616333,1.0,1.0,0.0,1.0,-3.0625550746917725,3.062547445297241,7.537242709076963e-06,2.3639135360717773,0.8990870714187622,0.8990870714187622,0.0,212.7980499267578,221.0,27939.68359375,-0.0,2753.5625,1.0,282.44140625,284.27667236328125,290.3626708984375,292.13348388671875,293.1499938964844,293.1499938964844,282.75,35740.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918136715888977,1.0,0.0,0.0,3.631773233413696,3.6317970752716064,8.800973887446162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.390625,0.0,1511.0531005859375,1895.4371337890625,0.0,2396.82763671875,0.9010485410690308,1.0,0.0,3.0,1.0,0.0
12070680,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7507564425468445,0.3301004767417907,0.3014210760593414,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.8546336889266968,0.4937425255775451,0.471220999956131,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.9550333619117736,0.6783841252326965,0.4751988351345062,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7435674667358398,0.3201131224632263,0.3079441785812378,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.6531875729560852,0.2158364504575729,0.9947969317436218,285.2550354003906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1876525878906,285.2567138671875,1.0,0.613389253616333,1.0,1.0,0.0,1.0,-3.0625550746917725,3.062547445297241,7.537242709076963e-06,2.3639135360717773,0.8990870714187622,0.8990870714187622,0.0,212.7980499267578,221.0,27939.68359375,-0.0,2753.5625,1.0,282.44140625,284.27667236328125,290.3626708984375,292.13348388671875,293.1499938964844,293.1499938964844,282.75,35740.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918136715888977,1.0,0.0,0.0,3.631773233413696,3.6317970752716064,8.800973887446162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.390625,0.0,1511.0531005859375,1895.4371337890625,0.0,2396.82763671875,0.9010485410690308,1.0,0.0,3.0,1.0,0.0
12070740,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.75089430809021,0.3315810561180115,0.3027255833148956,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8542479276657104,0.4949681460857391,0.4723339080810547,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.9557877779006958,0.6825132369995117,0.4780337810516357,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7439169883728027,0.3218556642532348,0.3095617294311523,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539329290390015,0.2174532562494278,1.001928210258484,285.4806213378906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071533203125,285.482177734375,1.0,0.6164993643760681,1.0,1.0,0.0,1.0,-3.0793845653533936,3.0793769359588623,7.620476026204415e-06,2.376974105834961,0.9080459475517272,0.9080459475517272,0.0,214.6212921142578,224.0,27313.056640625,-0.0,2796.563720703125,1.0,282.74151611328125,284.5256652832031,290.3587646484375,292.0936889648437,293.1499938964844,293.1499938964844,282.45001220703125,35427.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809728384017944,1.0,0.0,0.0,3.6523759365081774,3.652399778366089,8.901110959413927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0517578125,0.0,1531.52587890625,1895.4371337890625,0.0,2298.879150390625,0.9054400324821472,1.0,0.0,3.0,1.0,0.0
12070800,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.75089430809021,0.3315810561180115,0.3027255833148956,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8542479276657104,0.4949681460857391,0.4723339080810547,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.9557877779006958,0.6825132369995117,0.4780337810516357,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.7439169883728027,0.3218556642532348,0.3095617294311523,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.6539329290390015,0.2174532562494278,1.001928210258484,285.4806213378906,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2071533203125,285.482177734375,1.0,0.6164993643760681,1.0,1.0,0.0,1.0,-3.0793845653533936,3.0793769359588623,7.620476026204415e-06,2.376974105834961,0.9080459475517272,0.9080459475517272,0.0,214.6212921142578,224.0,27313.056640625,-0.0,2796.563720703125,1.0,282.74151611328125,284.5256652832031,290.3587646484375,292.0936889648437,293.1499938964844,293.1499938964844,282.45001220703125,35427.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809728384017944,1.0,0.0,0.0,3.6523759365081774,3.652399778366089,8.901110959413927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0517578125,0.0,1531.52587890625,1895.4371337890625,0.0,2298.879150390625,0.9054400324821472,1.0,0.0,3.0,1.0,0.0
12070860,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.748716413974762,0.3310372531414032,0.3029897511005401,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8515375256538391,0.494193434715271,0.4724031090736389,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.9534955620765686,0.6836544871330261,0.4796038568019867,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7422881126403809,0.3221754133701324,0.3104833364486694,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6528308391571045,0.2180131673812866,1.0068694353103638,285.2686462402344,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.20318603515625,285.2666931152344,1.0,0.6195178031921387,1.0,1.0,0.0,1.0,-3.088742256164551,3.0887346267700195,7.667685167689342e-06,2.384540319442749,0.9105858206748962,0.9105858206748962,0.0,218.0746612548828,227.0,28032.798828125,-0.0,2833.485595703125,1.0,282.4578857421875,284.2870178222656,290.46783447265625,292.32305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042246699333191,1.0,0.0,0.0,3.670691728591919,3.670715808868408,8.990609217107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.5146484375,0.0,1552.7916259765625,1895.4371337890625,0.0,2510.11328125,0.9095776081085204,1.0,0.0,3.0,1.0,0.0
12070920,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.748716413974762,0.3310372531414032,0.3029897511005401,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8515375256538391,0.494193434715271,0.4724031090736389,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.9534955620765686,0.6836544871330261,0.4796038568019867,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.7422881126403809,0.3221754133701324,0.3104833364486694,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.6528308391571045,0.2180131673812866,1.0068694353103638,285.2686462402344,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.20318603515625,285.2666931152344,1.0,0.6195178031921387,1.0,1.0,0.0,1.0,-3.088742256164551,3.0887346267700195,7.667685167689342e-06,2.384540319442749,0.9105858206748962,0.9105858206748962,0.0,218.0746612548828,227.0,28032.798828125,-0.0,2833.485595703125,1.0,282.4578857421875,284.2870178222656,290.46783447265625,292.32305908203125,293.1499938964844,293.1499938964844,282.1499938964844,35532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042246699333191,1.0,0.0,0.0,3.670691728591919,3.670715808868408,8.990609217107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.5146484375,0.0,1552.7916259765625,1895.4371337890625,0.0,2510.11328125,0.9095776081085204,1.0,0.0,3.0,1.0,0.0
12070980,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7433115839958191,0.3285759091377258,0.3013378381729126,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8456061482429504,0.4913339912891388,0.4703438282012939,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9470674991607666,0.6822361350059509,0.4791350960731506,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7377318143844604,0.3208158612251282,0.309761106967926,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6487319469451904,0.2171080857515335,1.0053244829177856,285.0272216796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0249328613281,1.0,0.6213855147361755,1.0,1.0,0.0,1.0,-3.0810062885284424,3.080998659133911,7.629890205862466e-06,2.378803968429565,0.9096302390098572,0.9096302390098572,0.0,223.259765625,215.0,28640.923828125,-0.0,2845.1806640625,1.0,282.158203125,284.0223388671875,290.45904541015625,292.3822326660156,293.1499938964844,293.1499938964844,281.8500061035156,35761.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828249990940094,1.0,0.0,0.0,3.680343151092529,3.6803674697875977,9.037949553203362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.552734375,0.0,1565.393310546875,1895.4371337890625,0.0,2732.16064453125,0.9118850827217102,1.0,0.0,3.0,1.0,0.0
12071040,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7433115839958191,0.3285759091377258,0.3013378381729126,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8456061482429504,0.4913339912891388,0.4703438282012939,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9470674991607666,0.6822361350059509,0.4791350960731506,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7377318143844604,0.3208158612251282,0.309761106967926,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6487319469451904,0.2171080857515335,1.0053244829177856,285.0272216796875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1802673339844,285.0249328613281,1.0,0.6213855147361755,1.0,1.0,0.0,1.0,-3.0810062885284424,3.080998659133911,7.629890205862466e-06,2.378803968429565,0.9096302390098572,0.9096302390098572,0.0,223.259765625,215.0,28640.923828125,-0.0,2845.1806640625,1.0,282.158203125,284.0223388671875,290.45904541015625,292.3822326660156,293.1499938964844,293.1499938964844,281.8500061035156,35761.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828249990940094,1.0,0.0,0.0,3.680343151092529,3.6803674697875977,9.037949553203362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.552734375,0.0,1565.393310546875,1895.4371337890625,0.0,2732.16064453125,0.9118850827217102,1.0,0.0,3.0,1.0,0.0
12071100,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7420441508293152,0.3269948065280914,0.3000720739364624,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8443816900253296,0.4894810914993286,0.4687823951244354,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9461473822593688,0.6810411810874939,0.4784776270389557,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7368286848068237,0.3197640478610992,0.3089189231395721,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6478332877159119,0.2162944823503494,1.0023329257965088,284.8472595214844,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.16650390625,284.83709716796875,1.0,0.6200385689735413,1.0,1.0,0.0,1.0,-3.072215795516968,3.072208404541016,7.586672381876269e-06,2.3721249103546143,0.9071977138519288,0.9071977138519288,0.0,223.30035400390625,215.0,29200.67578125,-0.0,2827.719970703125,1.0,281.9006652832031,283.8175964355469,290.4647827148437,292.4776916503906,293.1499938964844,293.1499938964844,281.8500061035156,35920.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401874303817749,1.0,0.0,0.0,3.681381940841675,3.681406021118164,9.043051818480308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.64892578125,0.0,1567.764404296875,1895.4371337890625,0.0,2843.46630859375,0.9121814370155334,1.0,0.0,3.0,1.0,0.0
12071160,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7414227724075317,0.3252330720424652,0.2984969615936279,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8439706563949585,0.4874021708965301,0.4668547213077545,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9463198781013488,0.6795667409896851,0.4774728715419769,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7365687489509583,0.3185156285762787,0.3077696859836578,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6474607586860657,0.2152883559465408,0.9979942440986632,284.7799377441406,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1516418457031,284.77752685546875,1.0,0.6177370548248291,1.0,1.0,0.0,1.0,-3.060203790664673,3.0601963996887207,7.527625712100416e-06,2.3629188537597656,0.905340015888214,0.905340015888214,0.0,221.98440551757807,203.0,29135.748046875,-0.0,2796.8369140625,1.0,281.857666015625,283.75439453125,290.4100952148437,292.3710632324219,293.1499938964844,293.1499938964844,281.54998779296875,36055.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447840213775635,1.0,0.0,0.0,3.6791725158691406,3.679196834564209,9.032201546688156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.853515625,0.0,1566.2886962890625,1895.4371337890625,0.0,2886.443359375,0.9118168354034424,1.0,0.0,3.0,1.0,0.0
12071220,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419173121452332,0.3214469254016876,0.2950356304645538,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8451938033103943,0.4828749895095825,0.4625608325004577,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9494101405143738,0.6760828495025635,0.4750775694847107,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376911640167236,0.3156909048557281,0.3050478100776672,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6480817794799805,0.2129430770874023,0.9871965050697328,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226501464844,284.5301513671875,1.0,0.611046552658081,1.0,1.0,0.0,1.0,-3.0317537784576416,3.031746387481689,7.388520316453651e-06,2.341040134429932,0.8976894021034241,0.8976894021034241,0.0,216.48492431640625,191.0,29545.9609375,-0.0,2712.198974609375,1.0,281.5581970214844,283.4888610839844,290.3626708984375,292.3475646972656,293.1499938964844,293.1499938964844,281.8500061035156,36396.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550946712493896,1.0,0.0,0.0,3.665423393249512,3.665447473526001,8.964819926404743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.623046875,0.0,1553.3751220703125,1895.4371337890625,0.0,2983.009521484375,0.90896737575531,1.0,0.0,3.0,1.0,0.0
12071280,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.7419173121452332,0.3214469254016876,0.2950356304645538,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.8451938033103943,0.4828749895095825,0.4625608325004577,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.9494101405143738,0.6760828495025635,0.4750775694847107,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.7376911640167236,0.3156909048557281,0.3050478100776672,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.6480817794799805,0.2129430770874023,0.9871965050697328,284.5326843261719,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1226501464844,284.5301513671875,1.0,0.611046552658081,1.0,1.0,0.0,1.0,-3.0317537784576416,3.031746387481689,7.388520316453651e-06,2.341040134429932,0.8976894021034241,0.8976894021034241,0.0,216.48492431640625,191.0,29545.9609375,-0.0,2712.198974609375,1.0,281.5581970214844,283.4888610839844,290.3626708984375,292.3475646972656,293.1499938964844,293.1499938964844,281.8500061035156,36396.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550946712493896,1.0,0.0,0.0,3.665423393249512,3.665447473526001,8.964819926404743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.623046875,0.0,1553.3751220703125,1895.4371337890625,0.0,2983.009521484375,0.90896737575531,1.0,0.0,3.0,1.0,0.0
12071340,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7460781931877136,0.3194148242473602,0.2923648357391357,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503845930099487,0.4800273776054382,0.4589956402778625,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.9575315117836,0.674992024898529,0.4734992086887359,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7421150207519531,0.3139772415161133,0.302714854478836,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516691446304321,0.211360365152359,0.9771867990493774,284.72247314453125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097106933594,284.7234802246094,1.0,0.6028858423233032,1.0,1.0,0.0,1.0,-3.0075066089630127,3.0074992179870605,7.270465175679419e-06,2.322169542312622,0.8955246210098267,0.8955246210098267,0.0,207.36862182617188,179.0,28599.3203125,-0.0,2618.45361328125,1.0,281.84210205078125,283.7111511230469,290.2186889648437,292.0674743652344,293.1499938964844,293.1499938964844,282.1499938964844,36352.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318841457366943,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897375209926395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.6005859375,0.0,1537.595947265625,1895.4371337890625,0.0,2765.991943359375,0.9058820009231568,1.0,0.0,3.0,1.0,0.0
12071400,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7460781931877136,0.3194148242473602,0.2923648357391357,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8503845930099487,0.4800273776054382,0.4589956402778625,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.9575315117836,0.674992024898529,0.4734992086887359,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7421150207519531,0.3139772415161133,0.302714854478836,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6516691446304321,0.211360365152359,0.9771867990493774,284.72247314453125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1097106933594,284.7234802246094,1.0,0.6028858423233032,1.0,1.0,0.0,1.0,-3.0075066089630127,3.0074992179870605,7.270465175679419e-06,2.322169542312622,0.8955246210098267,0.8955246210098267,0.0,207.36862182617188,179.0,28599.3203125,-0.0,2618.45361328125,1.0,281.84210205078125,283.7111511230469,290.2186889648437,292.0674743652344,293.1499938964844,293.1499938964844,282.1499938964844,36352.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318841457366943,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897375209926395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.6005859375,0.0,1537.595947265625,1895.4371337890625,0.0,2765.991943359375,0.9058820009231568,1.0,0.0,3.0,1.0,0.0
12071460,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7500671148300171,0.319043904542923,0.2916130423545837,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.85502028465271,0.4792735576629638,0.4578309655189514,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9638839960098268,0.6753690242767334,0.4733656644821167,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7460793256759644,0.3136251866817474,0.3019867837429046,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6551264524459839,0.210972860455513,0.973728358745575,284.8915100097656,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.10919189453125,284.9000549316406,1.0,0.5985919237136841,1.0,1.0,0.0,1.0,-3.0000030994415283,2.999995708465576,7.234160420921398e-06,2.316345453262329,0.8962079882621765,0.8962079882621765,0.0,201.4783477783203,179.0,27859.75,-0.0,2574.0166015625,1.0,282.10211181640625,283.9092712402344,290.16119384765625,291.9001770019531,293.1499938964844,293.1499938964844,282.1499938964844,36252.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150869607925415,1.0,0.0,0.0,3.6466877460479736,3.646711587905884,8.873407182363735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.87158203125,0.0,1531.3721923828125,1895.4371337890625,0.0,2610.115478515625,0.9047610759735109,1.0,0.0,3.0,1.0,0.0
12071520,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7547856569290161,0.318967342376709,0.291265070438385,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8604058623313904,0.4788809418678283,0.4571500718593597,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9706911444664,0.6760745644569397,0.4736297726631164,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7507033944129944,0.3135418891906738,0.3016051650047302,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.6592580080032349,0.2108288407325744,0.9716494679450988,284.9402770996094,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1114807128906,284.94158935546875,1.0,0.5947220325469971,1.0,1.0,0.0,1.0,-2.996121883392334,2.996114492416382,7.215455298137385e-06,2.3133490085601807,0.8960932493209839,0.8960932493209839,0.0,195.5835418701172,167.0,27746.453125,-0.0,2536.559326171875,1.0,282.1415710449219,283.95819091796875,290.1820373535156,291.9498596191406,293.1499938964844,293.1499938964844,282.45001220703125,36183.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058891892433167,1.0,0.0,0.0,3.644183158874512,3.644207000732422,8.861223363965109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.85546875,0.0,1528.0775146484375,1895.4371337890625,0.0,2525.389404296875,0.904116153717041,1.0,0.0,3.0,1.0,0.0
