time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7664825916290283,0.3192194402217865,0.2908975780010223,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.873687744140625,0.478565514087677,0.4562022686004638,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9854286313056946,0.6780569553375244,0.4745139479637146,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7622038722038269,0.3137891292572021,0.3012115359306335,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6697062849998474,0.2109299004077911,0.9691584706306458,285.16094970703125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5869033932685852,1.0,1.0,0.0,1.0,-2.992130279541016,2.9921231269836426,7.196398200903786e-06,2.3103339672088623,0.8991919159889221,0.8991919159889221,0.0,182.97232055664065,155.0,26960.86328125,-0.0,2464.712890625,1.0,282.4415283203125,284.20623779296875,290.1852111816406,291.8971862792969,293.1499938964844,293.1499938964844,282.75,35959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850626707077026,1.0,0.0,0.0,3.645073175430298,3.645097017288208,8.86555199031136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.50390625,0.0,1527.392333984375,1895.4371337890625,0.0,2335.711669921875,0.9041649103164672,1.0,0.0,3.0,1.0,0.0
12071640,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7664825916290283,0.3192194402217865,0.2908975780010223,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.873687744140625,0.478565514087677,0.4562022686004638,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9854286313056946,0.6780569553375244,0.4745139479637146,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7622038722038269,0.3137891292572021,0.3012115359306335,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6697062849998474,0.2109299004077911,0.9691584706306458,285.16094970703125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1202392578125,285.1623229980469,1.0,0.5869033932685852,1.0,1.0,0.0,1.0,-2.992130279541016,2.9921231269836426,7.196398200903786e-06,2.3103339672088623,0.8991919159889221,0.8991919159889221,0.0,182.97232055664065,155.0,26960.86328125,-0.0,2464.712890625,1.0,282.4415283203125,284.20623779296875,290.1852111816406,291.8971862792969,293.1499938964844,293.1499938964844,282.75,35959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850626707077026,1.0,0.0,0.0,3.645073175430298,3.645097017288208,8.86555199031136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.50390625,0.0,1527.392333984375,1895.4371337890625,0.0,2335.711669921875,0.9041649103164672,1.0,0.0,3.0,1.0,0.0
12071700,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.7731510400772095,0.3194725215435028,0.2908143997192383,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8812333941459656,0.4785693883895874,0.4558714926242828,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.9926701188087464,0.6791925430297852,0.4750345647335052,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7687959671020508,0.3140513300895691,0.3011452257633209,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6757381558418274,0.2111196219921112,0.9685631394386292,285.3274230957031,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.12567138671875,285.3368530273437,1.0,0.5831207633018494,1.0,1.0,0.0,1.0,-2.991461515426636,2.9914543628692627,7.193315468612127e-06,2.309875249862671,0.9023727178573608,0.9023727178573608,0.0,176.66122436523438,155.0,26289.984375,-0.0,2431.27294921875,1.0,282.6983947753906,284.4002380371094,290.1580505371094,291.7812805175781,293.1499938964844,293.1499938964844,282.75,35819.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738021612167358,1.0,0.0,0.0,3.648787260055542,3.6488113403320312,8.883628765943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.880859375,0.0,1530.466064453125,1895.4371337890625,0.0,2234.67626953125,0.9049413204193116,1.0,0.0,3.0,1.0,0.0
12071760,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7805054187774658,0.3198318779468536,0.2909013628959656,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8894926309585571,0.4786972403526306,0.4557356238365173,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9990000128746032,0.6804848313331604,0.4750712215900421,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.7760531902313232,0.3144133687019348,0.3012244999408722,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.6823824644088745,0.2114022821187973,0.9685516357421876,285.3819885253906,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1321105957031,285.3831481933594,1.0,0.5794181823730469,1.0,1.0,0.0,1.0,-2.99158787727356,2.9915807247161865,7.194244972197339e-06,2.3101110458374023,0.9047909379005432,0.9047909379005432,0.0,170.36920166015625,143.0,26210.423828125,-0.0,2399.350830078125,1.0,282.7420654296875,284.4532775878906,290.18975830078125,291.8569641113281,293.1499938964844,293.1499938964844,282.45001220703125,35711.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692132592201233,1.0,0.0,0.0,3.655195236206055,3.655219316482544,8.914858540265413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.318359375,0.0,1536.7945556640625,1895.4371337890625,0.0,2193.854736328125,0.9062591791152954,1.0,0.0,3.0,1.0,0.0
12071820,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7901209592819214,0.3185935914516449,0.2900664210319519,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9004967212677002,0.4769994020462036,0.4544383883476257,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.6825619339942932,0.4581322968006134,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7859141230583191,0.3137612640857696,0.3007339835166931,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6913756728172302,0.210991159081459,0.966713845729828,285.1536560058594,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13299560546875,285.15087890625,1.0,0.5706052780151367,1.0,1.0,0.0,1.0,-2.966537952423096,2.9665310382843018,7.075116172927665e-06,2.291134834289551,0.9032401442527772,0.9032401442527772,0.0,161.130126953125,131.0,26653.759765625,-0.0,2306.5712890625,1.0,282.4579467773437,284.20269775390625,290.308837890625,292.083251953125,293.1499938964844,293.1499938964844,282.1499938964844,35889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789828896522522,1.0,0.0,0.0,3.660505533218384,3.660529613494873,8.940780276134319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.5302734375,0.0,1544.0592041015625,1895.4371337890625,0.0,2378.820556640625,0.9075319170951844,1.0,0.0,3.0,1.0,0.0
12071880,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7901209592819214,0.3185935914516449,0.2900664210319519,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9004967212677002,0.4769994020462036,0.4544383883476257,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9990000128746032,0.6825619339942932,0.4581322968006134,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7859141230583191,0.3137612640857696,0.3007339835166931,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.6913756728172302,0.210991159081459,0.966713845729828,285.1536560058594,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.13299560546875,285.15087890625,1.0,0.5706052780151367,1.0,1.0,0.0,1.0,-2.966537952423096,2.9665310382843018,7.075116172927665e-06,2.291134834289551,0.9032401442527772,0.9032401442527772,0.0,161.130126953125,131.0,26653.759765625,-0.0,2306.5712890625,1.0,282.4579467773437,284.20269775390625,290.308837890625,292.083251953125,293.1499938964844,293.1499938964844,282.1499938964844,35889.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789828896522522,1.0,0.0,0.0,3.660505533218384,3.660529613494873,8.940780276134319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.5302734375,0.0,1544.0592041015625,1895.4371337890625,0.0,2378.820556640625,0.9075319170951844,1.0,0.0,3.0,1.0,0.0
12071940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978359460830688,0.3157355785369873,0.2875182330608368,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101228713989258,0.4734937846660614,0.4512105882167816,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6848307847976685,0.4414317607879638,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7942046523094177,0.3116745352745056,0.2987730205059051,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6987326145172119,0.2094596922397613,0.9596120119094848,284.897216796875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253356933594,284.8941345214844,1.0,0.5602126717567444,1.0,1.0,0.0,1.0,-2.9279379844665527,2.927931070327759,6.892792953294702e-06,2.2615859508514404,0.8975352048873901,0.8975352048873901,0.0,152.27081298828125,119.0,26990.65234375,-0.0,2194.60986328125,1.0,282.1583251953125,283.928466796875,290.3013000488281,292.1293334960937,293.1499938964844,293.1499938964844,282.45001220703125,36204.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115389943122864,1.0,0.0,0.0,3.6539790630340576,3.654003143310547,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.54248046875,0.0,1539.134765625,1895.4371337890625,0.0,2577.373046875,0.9062768220901488,1.0,0.0,3.0,1.0,0.0
12072000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7978359460830688,0.3157355785369873,0.2875182330608368,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101228713989258,0.4734937846660614,0.4512105882167816,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.6848307847976685,0.4414317607879638,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7942046523094177,0.3116745352745056,0.2987730205059051,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6987326145172119,0.2094596922397613,0.9596120119094848,284.897216796875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1253356933594,284.8941345214844,1.0,0.5602126717567444,1.0,1.0,0.0,1.0,-2.9279379844665527,2.927931070327759,6.892792953294702e-06,2.2615859508514404,0.8975352048873901,0.8975352048873901,0.0,152.27081298828125,119.0,26990.65234375,-0.0,2194.60986328125,1.0,282.1583251953125,283.928466796875,290.3013000488281,292.1293334960937,293.1499938964844,293.1499938964844,282.45001220703125,36204.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115389943122864,1.0,0.0,0.0,3.6539790630340576,3.654003143310547,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.54248046875,0.0,1539.134765625,1895.4371337890625,0.0,2577.373046875,0.9062768220901488,1.0,0.0,3.0,1.0,0.0
12072060,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8081551194190979,0.3141511678695678,0.2853318452835083,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9236137866973876,0.4710977971553802,0.4481763243675232,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6902607083320618,0.4218875765800476,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8047523498535156,0.3101798593997955,0.2967480421066284,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7079309821128845,0.2082630842924118,0.9517461657524108,285.0758972167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365661621094,285.07623291015625,1.0,0.5487271547317505,1.0,1.0,0.0,1.0,-2.8862786293029785,2.886271715164185,6.698048764519626e-06,2.229409694671631,0.8973051905632019,0.8973051905632019,0.0,142.39443969726562,122.0,25953.234375,-0.0,2074.65673828125,1.0,282.4420166015625,284.14044189453125,290.1325988769531,291.831298828125,293.1499938964844,293.1499938964844,282.75,36143.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934080362319946,1.0,0.0,0.0,3.6479434967041016,3.647967576980591,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.85400390625,0.0,1531.9552001953125,1895.4371337890625,0.0,2411.316162109375,0.9049178957939148,1.0,0.0,3.0,1.0,0.0
12072120,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8081551194190979,0.3141511678695678,0.2853318452835083,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9236137866973876,0.4710977971553802,0.4481763243675232,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6902607083320618,0.4218875765800476,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8047523498535156,0.3101798593997955,0.2967480421066284,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7079309821128845,0.2082630842924118,0.9517461657524108,285.0758972167969,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1365661621094,285.07623291015625,1.0,0.5487271547317505,1.0,1.0,0.0,1.0,-2.8862786293029785,2.886271715164185,6.698048764519626e-06,2.229409694671631,0.8973051905632019,0.8973051905632019,0.0,142.39443969726562,122.0,25953.234375,-0.0,2074.65673828125,1.0,282.4420166015625,284.14044189453125,290.1325988769531,291.831298828125,293.1499938964844,293.1499938964844,282.75,36143.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934080362319946,1.0,0.0,0.0,3.6479434967041016,3.647967576980591,8.879520692062215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.85400390625,0.0,1531.9552001953125,1895.4371337890625,0.0,2411.316162109375,0.9049178957939148,1.0,0.0,3.0,1.0,0.0
12072180,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.816140353679657,0.3139239549636841,0.2846922278404236,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9342496395111084,0.4701456129550934,0.4467925429344177,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9990000128746032,0.6981338262557983,0.4083914160728454,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.8127139210700989,0.3097086548805237,0.2958831191062927,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7148834466934204,0.2079177647829055,0.9482997059822084,285.2843017578125,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.16998291015625,285.2852783203125,1.0,0.5420569181442261,1.0,1.0,0.0,1.0,-2.8624186515808105,2.862411975860596,6.587349616893334e-06,2.2107930183410645,0.8996214866638184,0.8996214866638184,0.0,135.98355102539062,125.0,25038.15625,-0.0,2003.7047119140625,1.0,282.7415771484375,284.37921142578125,290.0694580078125,291.6808166503906,293.1499938964844,293.1499938964844,283.04998779296875,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668091058731079,1.0,0.0,0.0,3.6482534408569336,3.648277521133423,8.881029316398781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.17578125,0.0,1531.05029296875,1895.4371337890625,0.0,2172.55615234375,0.904881238937378,1.0,0.0,3.0,1.0,0.0
12072240,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.816140353679657,0.3139239549636841,0.2846922278404236,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.9342496395111084,0.4701456129550934,0.4467925429344177,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9990000128746032,0.6981338262557983,0.4083914160728454,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.8127139210700989,0.3097086548805237,0.2958831191062927,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7148834466934204,0.2079177647829055,0.9482997059822084,285.2843017578125,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.16998291015625,285.2852783203125,1.0,0.5420569181442261,1.0,1.0,0.0,1.0,-2.8624186515808105,2.862411975860596,6.587349616893334e-06,2.2107930183410645,0.8996214866638184,0.8996214866638184,0.0,135.98355102539062,125.0,25038.15625,-0.0,2003.7047119140625,1.0,282.7415771484375,284.37921142578125,290.0694580078125,291.6808166503906,293.1499938964844,293.1499938964844,283.04998779296875,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668091058731079,1.0,0.0,0.0,3.6482534408569336,3.648277521133423,8.881029316398781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.17578125,0.0,1531.05029296875,1895.4371337890625,0.0,2172.55615234375,0.904881238937378,1.0,0.0,3.0,1.0,0.0
12072300,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8189513087272644,0.314015656709671,0.2846190631389618,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9379687905311584,0.4699330925941467,0.4464132785797119,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9990000128746032,0.7019777297973633,0.4038678705692291,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8154662847518921,0.3096823394298553,0.295705109834671,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.71733158826828,0.2079487591981887,0.9477547407150269,285.4474792480469,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1871337890625,285.4572448730469,1.0,0.5399612784385681,1.0,1.0,0.0,1.0,-2.855563402175904,2.8555567264556885,6.555838353961008e-06,2.2054998874664307,0.9023787379264832,0.9023787379264832,0.0,133.9229278564453,125.0,24337.888671875,-0.0,1982.45458984375,1.0,282.9984741210937,284.57159423828125,290.0302124023437,291.5436096191406,293.1499938964844,293.1499938964844,283.04998779296875,35855.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514269351959229,1.0,0.0,0.0,3.651133298873901,3.651157140731812,8.895055430002685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.4130859375,0.0,1533.3516845703125,1895.4371337890625,0.0,2037.8089599609373,0.9054871201515198,1.0,0.0,3.0,1.0,0.0
12072360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8213444948196411,0.3142269849777221,0.2847510874271393,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9410465955734252,0.4698757529258728,0.4462823569774627,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9990000128746032,0.7057142853736877,0.4003110527992248,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8177695274353027,0.3097845315933227,0.2957194745540619,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.7194188833236694,0.2081020623445511,0.9480149149894714,285.5007019042969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2041015625,285.5018005371094,1.0,0.538548469543457,1.0,1.0,0.0,1.0,-2.8516147136688232,2.8516082763671875,6.537760327773867e-06,2.202468156814575,0.9043734073638916,0.9043734073638916,0.0,132.37252807617188,128.0,24229.8359375,-0.0,1968.4910888671875,1.0,283.0420837402344,284.623291015625,290.06011962890625,291.6099548339844,293.1499938964844,293.1499938964844,282.75,35762.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431017160415649,1.0,0.0,0.0,3.656498908996582,3.6565229892730713,8.921219318835938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.59765625,0.0,1538.6302490234375,1895.4371337890625,0.0,1966.074951171875,0.9065822958946228,1.0,0.0,3.0,1.0,0.0
12072420,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.8220205903053284,0.3128558695316314,0.2840282618999481,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9419071674346924,0.4679887592792511,0.44504514336586,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9990000128746032,0.7098392248153687,0.3982443809509277,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8185963034629822,0.3087755441665649,0.2951372861862182,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7203124761581421,0.207563579082489,0.94683438539505,285.2792358398437,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2092590332031,285.2769470214844,1.0,0.5370567440986633,1.0,1.0,0.0,1.0,-2.844659805297852,2.844653367996216,6.506345926027279e-06,2.197293996810913,0.9020746350288392,0.9020746350288392,0.0,131.31065368652344,131.0,24765.29296875,-0.0,1952.0726318359373,1.0,282.7579345703125,284.3792419433594,290.19696044921875,291.849609375,293.1499938964844,293.1499938964844,282.45001220703125,35956.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600402235984802,1.0,0.0,0.0,3.659298658370972,3.659322738647461,8.934885613598453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.03271484375,0.0,1543.213623046875,1895.4371337890625,0.0,2112.925537109375,0.9073071479797364,1.0,0.0,3.0,1.0,0.0
12072480,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.8220205903053284,0.3128558695316314,0.2840282618999481,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9419071674346924,0.4679887592792511,0.44504514336586,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9990000128746032,0.7098392248153687,0.3982443809509277,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.8185963034629822,0.3087755441665649,0.2951372861862182,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.7203124761581421,0.207563579082489,0.94683438539505,285.2792358398437,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2092590332031,285.2769470214844,1.0,0.5370567440986633,1.0,1.0,0.0,1.0,-2.844659805297852,2.844653367996216,6.506345926027279e-06,2.197293996810913,0.9020746350288392,0.9020746350288392,0.0,131.31065368652344,131.0,24765.29296875,-0.0,1952.0726318359373,1.0,282.7579345703125,284.3792419433594,290.19696044921875,291.849609375,293.1499938964844,293.1499938964844,282.45001220703125,35956.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600402235984802,1.0,0.0,0.0,3.659298658370972,3.659322738647461,8.934885613598453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.03271484375,0.0,1543.213623046875,1895.4371337890625,0.0,2112.925537109375,0.9073071479797364,1.0,0.0,3.0,1.0,0.0
12072540,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8174012303352356,0.3099419474601745,0.2817561030387878,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.935923159122467,0.4644078314304352,0.4420756995677948,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7099906802177429,0.4022152721881866,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.814390242099762,0.3064547479152679,0.2932804524898529,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.716606080532074,0.2059198021888733,0.9409107565879822,285.0367736816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18609619140625,285.0344543457031,1.0,0.5364125370979309,1.0,1.0,0.0,1.0,-2.83378529548645,2.833778619766236,6.457121799030574e-06,2.189087390899658,0.8957867622375488,0.8957867622375488,0.0,132.4683380126953,134.0,25273.572265625,-0.0,1940.1650390625,1.0,282.4583740234375,284.11700439453125,290.2099304199219,291.9259948730469,293.1499938964844,293.1499938964844,282.75,36275.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827664613723755,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147569218243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.26904296875,0.0,1535.3712158203125,1895.4371337890625,0.0,2315.013671875,0.9054646492004396,1.0,0.0,3.0,1.0,0.0
12072600,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8174012303352356,0.3099419474601745,0.2817561030387878,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.935923159122467,0.4644078314304352,0.4420756995677948,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7099906802177429,0.4022152721881866,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.814390242099762,0.3064547479152679,0.2932804524898529,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.716606080532074,0.2059198021888733,0.9409107565879822,285.0367736816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.18609619140625,285.0344543457031,1.0,0.5364125370979309,1.0,1.0,0.0,1.0,-2.83378529548645,2.833778619766236,6.457121799030574e-06,2.189087390899658,0.8957867622375488,0.8957867622375488,0.0,132.4683380126953,134.0,25273.572265625,-0.0,1940.1650390625,1.0,282.4583740234375,284.11700439453125,290.2099304199219,291.9259948730469,293.1499938964844,293.1499938964844,282.75,36275.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827664613723755,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147569218243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.26904296875,0.0,1535.3712158203125,1895.4371337890625,0.0,2315.013671875,0.9054646492004396,1.0,0.0,3.0,1.0,0.0
12072660,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8139076232910156,0.3086784183979034,0.280351459980011,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.9313063621520996,0.462682157754898,0.4401791095733642,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.9990000128746032,0.7098947763442993,0.4056291282176971,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8110362887382507,0.3052848577499389,0.292019248008728,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7135101556777954,0.2049850970506668,0.9363933801651,285.2023010253906,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1752014160156,285.2088623046875,1.0,0.5362522602081299,1.0,1.0,0.0,1.0,-2.8269710540771484,2.8269646167755127,6.426184882002417e-06,2.183859348297119,0.8957607746124268,0.8957607746124268,0.0,133.5658416748047,134.0,24557.34375,-0.0,1934.5386962890625,1.0,282.7159423828125,284.31304931640625,290.069580078125,291.662109375,293.1499938964844,293.1499938964844,282.75,36226.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722617983818054,1.0,0.0,0.0,3.64441442489624,3.6444382667541504,8.862347726790176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.248046875,0.0,1528.6583251953125,1895.4371337890625,0.0,2220.949462890625,0.9042147994041444,1.0,0.0,3.0,1.0,0.0
12072720,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8122684359550476,0.3081763386726379,0.2798295617103576,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.9290334582328796,0.4618892073631286,0.4393478035926819,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9990000128746032,0.7101399898529053,0.4074119031429291,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8093647360801697,0.3047617375850677,0.2914675772190094,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7119182348251343,0.2045368403196334,0.9342299699783324,285.2347717285156,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1719970703125,285.236083984375,1.0,0.5363041758537292,1.0,1.0,0.0,1.0,-2.82422137260437,2.8242149353027344,6.413745268218918e-06,2.181760549545288,0.8951711058616638,0.8951711058616638,0.0,134.1743621826172,137.0,24475.515625,-0.0,1933.0723876953125,1.0,282.7419738769531,284.34527587890625,290.04595947265625,291.64947509765625,293.1499938964844,293.1499938964844,283.04998779296875,36204.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666210532188416,1.0,0.0,0.0,3.641740322113037,3.6417644023895264,8.849347636896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.243896484375,0.0,1525.5244140625,1895.4371337890625,0.0,2170.892578125,0.9035754799842834,1.0,0.0,3.0,1.0,0.0
12072780,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8091170191764832,0.3076236248016357,0.2791855633258819,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.92451012134552,0.4607070684432983,0.4380472600460052,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7116605043411255,0.4113261103630066,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8060441017150879,0.3040732741355896,0.2906813323497772,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.7087186574935913,0.2038863003253936,0.9308722019195556,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1724853515625,285.4588317871094,1.0,0.5369545221328735,1.0,1.0,0.0,1.0,-2.8216023445129395,2.821595907211304,6.402052349585574e-06,2.1798269748687744,0.8971770405769348,0.8971770405769348,0.0,135.65121459960938,140.0,23715.451171875,-0.0,1935.9962158203125,1.0,283.04150390625,284.59539794921875,289.9833984375,291.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,36025.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422773241996765,1.0,0.0,0.0,3.640212297439575,3.640236139297485,8.841922749525111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.869140625,0.0,1522.496337890625,1895.4371337890625,0.0,1959.0206298828125,0.901118278503418,1.0,0.0,3.0,1.0,0.0
12072840,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8091170191764832,0.3076236248016357,0.2791855633258819,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.92451012134552,0.4607070684432983,0.4380472600460052,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9990000128746032,0.7116605043411255,0.4113261103630066,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8060441017150879,0.3040732741355896,0.2906813323497772,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564514160156,0.7087186574935913,0.2038863003253936,0.9308722019195556,285.45733642578125,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1724853515625,285.4588317871094,1.0,0.5369545221328735,1.0,1.0,0.0,1.0,-2.8216023445129395,2.821595907211304,6.402052349585574e-06,2.1798269748687744,0.8971770405769348,0.8971770405769348,0.0,135.65121459960938,140.0,23715.451171875,-0.0,1935.9962158203125,1.0,283.04150390625,284.59539794921875,289.9833984375,291.5118713378906,293.1499938964844,293.1499938964844,283.1499938964844,36025.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422773241996765,1.0,0.0,0.0,3.640212297439575,3.640236139297485,8.841922749525111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.869140625,0.0,1522.496337890625,1895.4371337890625,0.0,1959.0206298828125,0.901118278503418,1.0,0.0,3.0,1.0,0.0
12072900,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.8076207041740417,0.3073505461215973,0.2790045738220215,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.9223764538764954,0.460164725780487,0.4375931620597839,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.9990000128746032,0.7124311327934265,0.4133482575416565,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8044880628585815,0.3037998378276825,0.2904626429080963,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7072450518608093,0.203640803694725,0.9299103617668152,285.5204772949219,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1727905273437,285.5240783691406,1.0,0.5375315546989441,1.0,1.0,0.0,1.0,-2.821850061416626,2.8218436241149902,6.4033447415567935e-06,2.180094957351685,0.8980675339698792,0.8980675339698792,0.0,136.4814910888672,140.0,23455.103515625,-0.0,1940.3880615234373,1.0,283.1317443847656,284.669677734375,289.9914855957031,291.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,35711.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352225184440613,1.0,0.0,0.0,3.627494335174561,3.627517938613892,8.780247640061134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.212890625,0.0,1506.126953125,1895.4371337890625,0.0,1899.0289306640625,0.8997208476066589,1.0,0.0,3.0,1.0,0.0
12072960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.8058675527572632,0.30699023604393,0.2787710726261139,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.9199780821800232,0.4595451951026916,0.4371003806591034,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.9990000128746032,0.7130165696144104,0.4156659543514251,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8027321100234985,0.3034819960594177,0.2902321815490722,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7056061625480652,0.2033728808164596,0.9289739727973938,285.539794921875,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.17169189453125,285.5401916503906,1.0,0.5382234454154968,1.0,1.0,0.0,1.0,-2.822360277175904,2.822353839874268,6.405838121281704e-06,2.180570125579834,0.8985239267349243,0.8985239267349243,0.0,137.44618225097656,143.0,23397.654296875,-0.0,1945.8477783203125,1.0,283.1471862792969,284.6895751953125,290.0166931152344,291.5390014648437,293.1499938964844,293.1499938964844,283.1499938964844,35573.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325214147567749,1.0,0.0,0.0,3.6231656074523926,3.623189210891724,8.759304819250247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.720703125,0.0,1500.347412109375,1895.4371337890625,0.0,1876.24365234375,0.8956242799758911,1.0,0.0,3.0,1.0,0.0
12073020,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8012251853942871,0.3058030605316162,0.2779323160648346,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9140021204948424,0.4578288793563843,0.4357290267944336,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9990000128746032,0.713153064250946,0.4214718043804168,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7982456684112549,0.3025053441524505,0.289513349533081,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7014412879943848,0.2025855779647827,0.9262818098068236,285.54522705078125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1622009277344,285.5451354980469,1.0,0.5397855043411255,1.0,1.0,0.0,1.0,-2.82258415222168,2.822577714920044,6.407244654837996e-06,2.1809208393096924,0.8986669182777405,0.8986669182777405,0.0,139.8451690673828,146.0,23282.30078125,-0.0,1957.751953125,1.0,283.1499328613281,284.7003479003906,290.0462341308594,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,34879.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734419584274292,1.0,0.0,0.0,3.5887200832366943,3.5887434482574463,8.593547704549565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.505859375,0.0,1457.809814453125,1895.4371337890625,0.0,1892.244873046875,0.8868722915649414,1.0,0.0,3.0,1.0,0.0
12073080,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8012251853942871,0.3058030605316162,0.2779323160648346,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9140021204948424,0.4578288793563843,0.4357290267944336,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.9990000128746032,0.713153064250946,0.4214718043804168,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7982456684112549,0.3025053441524505,0.289513349533081,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7014412879943848,0.2025855779647827,0.9262818098068236,285.54522705078125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1622009277344,285.5451354980469,1.0,0.5397855043411255,1.0,1.0,0.0,1.0,-2.82258415222168,2.822577714920044,6.407244654837996e-06,2.1809208393096924,0.8986669182777405,0.8986669182777405,0.0,139.8451690673828,146.0,23282.30078125,-0.0,1957.751953125,1.0,283.1499328613281,284.7003479003906,290.0462341308594,291.5824279785156,293.1499938964844,293.1499938964844,283.1499938964844,34879.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734419584274292,1.0,0.0,0.0,3.5887200832366943,3.5887434482574463,8.593547704549565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.505859375,0.0,1457.809814453125,1895.4371337890625,0.0,1892.244873046875,0.8868722915649414,1.0,0.0,3.0,1.0,0.0
12073140,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7955763936042786,0.3042603433132171,0.2767227590084076,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.907120406627655,0.4557141065597534,0.4339332282543182,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9990000128746032,0.7121051549911499,0.4283827245235443,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7928176522254944,0.3012066781520843,0.2884685099124908,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.6963481307029724,0.2015177756547927,0.9223244190216064,285.5489196777344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1464233398437,285.5488586425781,1.0,0.5414146780967712,1.0,1.0,0.0,1.0,-2.821267604827881,2.821261167526245,6.401627160812495e-06,2.1800665855407715,0.8981721997261047,0.8981721997261047,0.0,142.68222045898438,149.0,23147.63671875,-0.0,1969.2838134765625,1.0,283.1499938964844,284.7106018066406,290.0340881347656,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,34057.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376682162284851,1.0,0.0,0.0,3.54442834854126,3.5444509983062744,8.382733653888863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.595703125,0.0,1404.7425537109375,1895.4371337890625,0.0,1919.7486572265625,0.8758071064949036,1.0,0.0,3.0,1.0,0.0
12073200,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7955763936042786,0.3042603433132171,0.2767227590084076,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.907120406627655,0.4557141065597534,0.4339332282543182,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9990000128746032,0.7121051549911499,0.4283827245235443,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.7928176522254944,0.3012066781520843,0.2884685099124908,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.6963481307029724,0.2015177756547927,0.9223244190216064,285.5489196777344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1464233398437,285.5488586425781,1.0,0.5414146780967712,1.0,1.0,0.0,1.0,-2.821267604827881,2.821261167526245,6.401627160812495e-06,2.1800665855407715,0.8981721997261047,0.8981721997261047,0.0,142.68222045898438,149.0,23147.63671875,-0.0,1969.2838134765625,1.0,283.1499938964844,284.7106018066406,290.0340881347656,291.5723876953125,293.1499938964844,293.1499938964844,283.1499938964844,34057.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376682162284851,1.0,0.0,0.0,3.54442834854126,3.5444509983062744,8.382733653888863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.595703125,0.0,1404.7425537109375,1895.4371337890625,0.0,1919.7486572265625,0.8758071064949036,1.0,0.0,3.0,1.0,0.0
12073260,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7895675897598267,0.3025518357753753,0.2753433883190155,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9002598524093628,0.4533989131450653,0.4319233000278473,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9990000128746032,0.7101543545722961,0.435767650604248,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7870257496833801,0.2997272610664367,0.2872357964515686,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6908318400382996,0.2002668529748916,0.9174934029579164,285.55389404296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.12774658203125,285.5538635253906,1.0,0.5430173873901367,1.0,1.0,0.0,1.0,-2.8187832832336426,2.818777084350586,6.390680937329307e-06,2.178293943405152,0.897059977054596,0.897059977054596,0.0,145.7239532470703,152.0,22995.099609375,-0.0,1979.903564453125,1.0,283.1499938964844,284.7229309082031,290.0043640136719,291.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,33162.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388507127761841,1.0,0.0,0.0,3.493194341659546,3.4932162761688232,8.142143883560493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.10595703125,0.0,1345.2926025390625,1895.4371337890625,0.0,1929.79638671875,0.863115131855011,1.0,0.0,3.0,1.0,0.0
12073320,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7895675897598267,0.3025518357753753,0.2753433883190155,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9002598524093628,0.4533989131450653,0.4319233000278473,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.9990000128746032,0.7101543545722961,0.435767650604248,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7870257496833801,0.2997272610664367,0.2872357964515686,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.6908318400382996,0.2002668529748916,0.9174934029579164,285.55389404296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.12774658203125,285.5538635253906,1.0,0.5430173873901367,1.0,1.0,0.0,1.0,-2.8187832832336426,2.818777084350586,6.390680937329307e-06,2.178293943405152,0.897059977054596,0.897059977054596,0.0,145.7239532470703,152.0,22995.099609375,-0.0,1979.903564453125,1.0,283.1499938964844,284.7229309082031,290.0043640136719,291.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,33162.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388507127761841,1.0,0.0,0.0,3.493194341659546,3.4932162761688232,8.142143883560493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.10595703125,0.0,1345.2926025390625,1895.4371337890625,0.0,1929.79638671875,0.863115131855011,1.0,0.0,3.0,1.0,0.0
12073380,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7835025191307068,0.3007464408874511,0.2738705575466156,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8934510350227356,0.4509643912315368,0.4297917783260345,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9990000128746032,0.7074535489082336,0.4433046877384186,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.781167209148407,0.2981358468532562,0.2858895361423492,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851788759231567,0.1988965570926666,0.9120879769325256,285.5599670410156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1082763671875,285.5599975585937,1.0,0.5445552468299866,1.0,1.0,0.0,1.0,-2.815396308898926,2.81538987159729,6.375623343046755e-06,2.175809621810913,0.8953133225440979,0.8953133225440979,0.0,148.85081481933594,155.0,22827.2890625,-0.0,1989.453125,1.0,283.1499938964844,284.737060546875,289.9727783203125,291.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,32226.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378472089767456,1.0,0.0,0.0,3.436595678329468,3.436616897583008,7.880434509388579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3984375,0.0,1281.869873046875,1895.4371337890625,0.0,1921.268310546875,0.8491729497909546,1.0,0.0,3.0,1.0,0.0
