time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7835025191307068,0.3007464408874511,0.2738705575466156,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8934510350227356,0.4509643912315368,0.4297917783260345,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9990000128746032,0.7074535489082336,0.4433046877384186,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.781167209148407,0.2981358468532562,0.2858895361423492,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.6851788759231567,0.1988965570926666,0.9120879769325256,285.5599670410156,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1082763671875,285.5599975585937,1.0,0.5445552468299866,1.0,1.0,0.0,1.0,-2.815396308898926,2.81538987159729,6.375623343046755e-06,2.175809621810913,0.8953133225440979,0.8953133225440979,0.0,148.85081481933594,155.0,22827.2890625,-0.0,1989.453125,1.0,283.1499938964844,284.737060546875,289.9727783203125,291.49481201171875,293.1499938964844,293.1499938964844,283.1499938964844,32226.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378472089767456,1.0,0.0,0.0,3.436595678329468,3.436616897583008,7.880434509388579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3984375,0.0,1281.869873046875,1895.4371337890625,0.0,1921.268310546875,0.8491729497909546,1.0,0.0,3.0,1.0,0.0
12073500,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7804925441741943,0.2998171150684356,0.2731078267097473,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8900707364082336,0.4497141540050506,0.428691953420639,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.9990000128746032,0.7058369517326355,0.4470813572406769,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.7782577276229858,0.2973089516162872,0.2851846516132355,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.6823495030403137,0.1981796473264694,0.9092289805412292,285.5653686523437,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0987854003906,285.5655517578125,1.0,0.545295238494873,1.0,1.0,0.0,1.0,-2.8134138584136963,2.81340765953064,6.366783054545522e-06,2.174339056015014,0.8942219018936157,0.8942219018936157,0.0,150.42771911621094,155.0,22729.4375,-0.0,1993.816162109375,1.0,283.1499938964844,284.7474365234375,289.9579467773437,291.4735412597656,293.1499938964844,293.1499938964844,283.1499938964844,31605.935546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367664575576782,1.0,0.0,0.0,3.398923397064209,3.39894437789917,7.708610496592883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.42578125,0.0,1240.7470703125,1895.4371337890625,0.0,1912.0994873046875,0.8427219986915588,1.0,0.0,3.0,1.0,0.0
12073560,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7775155305862427,0.2988704741001129,0.2723324000835418,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.8867254853248596,0.4484427273273468,0.427575021982193,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.9990000128746032,0.704024076461792,0.4508442878723144,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56695556640625,0.7753782868385315,0.2964620292186737,0.2844628095626831,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.6795380115509033,0.1974454522132873,0.9062929153442384,285.5669860839844,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0898132324219,285.5670471191406,1.0,0.5460150837898254,1.0,1.0,0.0,1.0,-2.8112661838531494,2.8112597465515137,6.357193797157379e-06,2.172737598419189,0.8929038643836975,0.8929038643836975,0.0,152.0062255859375,143.0,22645.748046875,-0.0,1997.9124755859373,1.0,283.1499938964844,284.75274658203125,289.9444885253906,291.4545593261719,293.1499938964844,293.1499938964844,283.1499938964844,31272.349609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354932427406311,1.0,0.0,0.0,3.375701665878296,3.3757224082946777,7.603638323416817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.93408203125,0.0,1216.1595458984375,1895.4371337890625,0.0,1901.318359375,0.8342373371124268,1.0,0.0,3.0,1.0,0.0
12073620,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7771214246749878,0.296918660402298,0.2705678045749664,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8864854574203491,0.4458222389221191,0.4251025319099426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7009488940238953,0.4485919177532196,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7751359343528748,0.2946888208389282,0.2827806174755096,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.6788919568061829,0.1959165185689926,0.8993518948554993,285.5692749023437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.07623291015625,285.5688781738281,1.0,0.5422413945198059,1.0,1.0,0.0,1.0,-2.793123245239258,2.793117046356201,6.276072326727444e-06,2.159022569656372,0.8897218108177185,0.8897218108177185,0.0,150.352783203125,131.0,22369.810546875,-0.0,1960.83984375,1.0,283.1499938964844,284.7649230957031,289.9180908203125,291.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,30304.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323700189590454,1.0,0.0,0.0,3.3103652000427246,3.310385227203369,7.31215095584048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.849609375,0.0,1148.466064453125,1895.4371337890625,0.0,1874.9691162109373,0.8182758688926697,1.0,0.0,3.0,1.0,0.0
12073680,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7771214246749878,0.296918660402298,0.2705678045749664,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8864854574203491,0.4458222389221191,0.4251025319099426,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.7009488940238953,0.4485919177532196,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7751359343528748,0.2946888208389282,0.2827806174755096,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.6788919568061829,0.1959165185689926,0.8993518948554993,285.5692749023437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.07623291015625,285.5688781738281,1.0,0.5422413945198059,1.0,1.0,0.0,1.0,-2.793123245239258,2.793117046356201,6.276072326727444e-06,2.159022569656372,0.8897218108177185,0.8897218108177185,0.0,150.352783203125,131.0,22369.810546875,-0.0,1960.83984375,1.0,283.1499938964844,284.7649230957031,289.9180908203125,291.4134521484375,293.1499938964844,293.1499938964844,283.1499938964844,30304.119140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323700189590454,1.0,0.0,0.0,3.3103652000427246,3.310385227203369,7.31215095584048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.849609375,0.0,1148.466064453125,1895.4371337890625,0.0,1874.9691162109373,0.8182758688926697,1.0,0.0,3.0,1.0,0.0
12073740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.780878484249115,0.2949442267417907,0.2686523497104645,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8910486698150635,0.4431401789188385,0.4224376976490021,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6999675035476685,0.439150720834732,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.778984546661377,0.2928382754325866,0.2808952629566192,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6819538474082947,0.1943617314100265,0.8916451334953308,285.566162109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0694885253906,285.5655517578125,1.0,0.53520268201828,1.0,1.0,0.0,1.0,-2.764751434326172,2.7647452354431152,6.149501587060513e-06,2.137223243713379,0.8856241703033447,0.8856241703033447,0.0,145.20391845703125,134.0,22018.03515625,-0.0,1891.6416015625,1.0,283.1499938964844,284.7738037109375,289.8899230957031,291.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29339.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728125810623169,1.0,0.0,0.0,3.240843772888184,3.240862846374512,7.008248417150753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4951171875,0.0,1079.573974609375,1895.4371337890625,0.0,1839.388916015625,0.8013629913330078,1.0,0.0,3.0,1.0,0.0
12073800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.780878484249115,0.2949442267417907,0.2686523497104645,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8910486698150635,0.4431401789188385,0.4224376976490021,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6999675035476685,0.439150720834732,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.778984546661377,0.2928382754325866,0.2808952629566192,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6819538474082947,0.1943617314100265,0.8916451334953308,285.566162109375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0694885253906,285.5655517578125,1.0,0.53520268201828,1.0,1.0,0.0,1.0,-2.764751434326172,2.7647452354431152,6.149501587060513e-06,2.137223243713379,0.8856241703033447,0.8856241703033447,0.0,145.20391845703125,134.0,22018.03515625,-0.0,1891.6416015625,1.0,283.1499938964844,284.7738037109375,289.8899230957031,291.3658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29339.16015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728125810623169,1.0,0.0,0.0,3.240843772888184,3.240862846374512,7.008248417150753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4951171875,0.0,1079.573974609375,1895.4371337890625,0.0,1839.388916015625,0.8013629913330078,1.0,0.0,3.0,1.0,0.0
12073860,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7817606329917908,0.2936215102672577,0.2674061059951782,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.8921969532966614,0.4413179159164428,0.4206649661064148,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670471191406,0.9990000128746032,0.700170636177063,0.4356697201728821,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7799065113067627,0.2915630936622619,0.2796380817890167,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.6825221180915833,0.1933120638132095,0.8866510391235352,285.5670471191406,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0672302246094,285.56689453125,1.0,0.5322206616401672,1.0,1.0,0.0,1.0,-2.7494142055511475,2.74940824508667,6.081208084651735e-06,2.1252479553222656,0.8823676705360413,0.8823676705360413,0.0,143.1439971923828,134.0,21788.51171875,-0.0,1858.1656494140625,1.0,283.1499938964844,284.7840881347656,289.8702087402344,291.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,28581.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245346307754517,1.0,0.0,0.0,3.185516119003296,3.185534715652466,6.771002176719776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.800537109375,0.0,1026.757080078125,1895.4371337890625,0.0,1809.4915771484373,0.7908008694648743,1.0,0.0,3.0,1.0,0.0
12073920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7816815376281738,0.2929988801479339,0.266838401556015,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.8921613097190857,0.440458208322525,0.4198474586009979,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9990000128746032,0.700190544128418,0.4348737001419067,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7798404693603516,0.2909562885761261,0.2790578305721283,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.6823422312736511,0.1928156912326812,0.8843755722045898,285.5663452148437,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0661315917969,285.566162109375,1.0,0.5311312079429626,1.0,1.0,0.0,1.0,-2.743358850479126,2.7433528900146484,6.054435289115645e-06,2.120559930801392,0.8806788325309753,0.8806788325309753,0.0,142.58309936523438,137.0,21697.140625,-0.0,1846.2186279296875,1.0,283.1499938964844,284.7868347167969,289.8617248535156,291.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,28372.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227733135223389,1.0,0.0,0.0,3.1670379638671875,3.1670563220977783,6.69267706143728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.254638671875,0.0,1009.7854614257812,1895.4371337890625,0.0,1794.899658203125,0.7834746837615967,1.0,0.0,3.0,1.0,0.0
12073980,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7800524234771729,0.2910467684268951,0.2650952041149139,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.8904489874839783,0.4377622008323669,0.4173204004764557,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6996139883995056,0.4346831142902374,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7782401442527771,0.2890365123748779,0.2772576212882995,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.6805284023284912,0.1912546455860138,0.877395510673523,285.5721435546875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06158447265625,285.5721435546875,1.0,0.5287846326828003,1.0,1.0,0.0,1.0,-2.727442502975464,2.7274365425109863,5.984369181533111e-06,2.108248949050904,0.8749503493309021,0.8749503493309021,0.0,141.9230499267578,140.0,21404.326171875,-0.0,1818.822265625,1.0,283.1499938964844,284.8051147460937,289.8370056152344,291.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,27402.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171502709388733,1.0,0.0,0.0,3.0891709327697754,3.08918833732605,6.367620812852692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.557861328125,0.0,939.7042846679688,1895.4371337890625,0.0,1748.638427734375,0.7646582722663879,1.0,0.0,3.0,1.0,0.0
12074040,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7800524234771729,0.2910467684268951,0.2650952041149139,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.8904489874839783,0.4377622008323669,0.4173204004764557,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721435546875,0.9990000128746032,0.6996139883995056,0.4346831142902374,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.7782401442527771,0.2890365123748779,0.2772576212882995,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.6805284023284912,0.1912546455860138,0.877395510673523,285.5721435546875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06158447265625,285.5721435546875,1.0,0.5287846326828003,1.0,1.0,0.0,1.0,-2.727442502975464,2.7274365425109863,5.984369181533111e-06,2.108248949050904,0.8749503493309021,0.8749503493309021,0.0,141.9230499267578,140.0,21404.326171875,-0.0,1818.822265625,1.0,283.1499938964844,284.8051147460937,289.8370056152344,291.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,27402.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171502709388733,1.0,0.0,0.0,3.0891709327697754,3.08918833732605,6.367620812852692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.557861328125,0.0,939.7042846679688,1895.4371337890625,0.0,1748.638427734375,0.7646582722663879,1.0,0.0,3.0,1.0,0.0
12074100,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7786177396774292,0.2900595366954803,0.2642301619052887,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.8888765573501587,0.4364021718502044,0.4160626828670501,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.6988711357116699,0.4356128871440887,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7768182754516602,0.2880619466304779,0.2763597071170807,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.6790640950202942,0.1904680281877517,0.8739553093910217,285.5787353515625,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05865478515625,285.5790100097656,1.0,0.5280807614326477,1.0,1.0,0.0,1.0,-2.720794439315796,2.7207884788513184,5.955233518761816e-06,2.103111267089844,0.8718193769454956,0.8718193769454956,0.0,142.07904052734375,140.0,21252.75,-0.0,1809.46240234375,1.0,283.1499938964844,284.8188781738281,289.8252868652344,291.25177001953125,293.1499938964844,293.1499938964844,283.1499938964844,26780.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144032716751099,1.0,0.0,0.0,3.0410122871398926,3.041029214859009,6.170632218527317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.9404296875,0.0,897.8423461914062,1895.4371337890625,0.0,1726.2216796875,0.7557994723320007,1.0,0.0,3.0,1.0,0.0
12074160,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7768691182136536,0.2890608608722687,0.2633672654628753,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.886940598487854,0.4350301921367645,0.4148067533969879,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.9990000128746032,0.6977924704551697,0.4370713233947754,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7750829458236694,0.2870767712593078,0.275462806224823,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.6773196458816528,0.1896768510341644,0.8705442547798157,285.5816650390625,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.055419921875,285.5818176269531,1.0,0.5276210904121399,1.0,1.0,0.0,1.0,-2.714822769165039,2.714816808700561,5.929126928094775e-06,2.0984983444213867,0.8684231042861938,0.8684231042861938,0.0,142.48727416992188,143.0,21122.70703125,-0.0,1802.328369140625,1.0,283.1499938964844,284.8274230957031,289.8142395019531,291.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,26435.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117953300476074,1.0,0.0,0.0,3.007476091384888,3.007492780685425,6.035283490746224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.02978515625,0.0,869.9609985351562,1895.4371337890625,0.0,1705.053955078125,0.7449733018875122,1.0,0.0,3.0,1.0,0.0
12074220,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.7726919651031494,0.2870324254035949,0.2616297006607055,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.8822820782661438,0.4322524666786194,0.4122803211212158,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9990000128746032,0.6947228312492371,0.4411558806896209,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.770940899848938,0.2850793898105621,0.2736606299877167,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.6732277870178223,0.1880779266357422,0.86374431848526,285.5945739746094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0491638183594,285.5948791503906,1.0,0.5272324681282043,1.0,1.0,0.0,1.0,-2.704267978668213,2.704262018203736,5.88312968829996e-06,2.0903470516204834,0.8611043691635132,0.8611043691635132,0.0,143.8655242919922,131.0,20842.966796875,-0.0,1792.807861328125,1.0,283.1499938964844,284.853515625,289.7913818359375,291.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,25466.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067767381668091,1.0,0.0,0.0,2.921675682067871,2.921691417694092,5.695833920071891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.653076171875,0.0,800.7088623046875,1895.4371337890625,0.0,1664.6387939453125,0.7243547439575195,1.0,0.0,3.0,1.0,0.0
12074280,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.7726919651031494,0.2870324254035949,0.2616297006607055,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.8822820782661438,0.4322524666786194,0.4122803211212158,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9990000128746032,0.6947228312492371,0.4411558806896209,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.770940899848938,0.2850793898105621,0.2736606299877167,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.6732277870178223,0.1880779266357422,0.86374431848526,285.5945739746094,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0491638183594,285.5948791503906,1.0,0.5272324681282043,1.0,1.0,0.0,1.0,-2.704267978668213,2.704262018203736,5.88312968829996e-06,2.0903470516204834,0.8611043691635132,0.8611043691635132,0.0,143.8655242919922,131.0,20842.966796875,-0.0,1792.807861328125,1.0,283.1499938964844,284.853515625,289.7913818359375,291.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,25466.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067767381668091,1.0,0.0,0.0,2.921675682067871,2.921691417694092,5.695833920071891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.653076171875,0.0,800.7088623046875,1895.4371337890625,0.0,1664.6387939453125,0.7243547439575195,1.0,0.0,3.0,1.0,0.0
12074340,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.7734853625297546,0.2849451005458832,0.2597033083438873,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8834190964698792,0.4294003248214721,0.4095461666584015,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9990000128746032,0.6917354464530945,0.4365792870521545,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.7717456221580505,0.2830208837985992,0.2716617882251739,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.6735751628875732,0.1864210367202758,0.8560351133346558,285.6045227050781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0447082519531,285.6043701171875,1.0,0.5221429467201233,1.0,1.0,0.0,1.0,-2.6815192699432373,2.681513547897339,5.784981112810783e-06,2.07296109199524,0.8528875112533569,0.8528875112533569,0.0,141.09222412109375,119.0,20482.92578125,-0.0,1746.2015380859375,1.0,283.1499938964844,284.8778686523437,289.7662048339844,291.14898681640625,293.1499938964844,293.1499938964844,283.1499938964844,24497.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701778769493103,1.0,0.0,0.0,2.83147931098938,2.831494092941284,5.349585308067617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.460693359375,0.0,732.1760864257812,1895.4371337890625,0.0,1624.81884765625,0.702740490436554,1.0,0.0,3.0,1.0,0.0
12074400,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.7734853625297546,0.2849451005458832,0.2597033083438873,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8834190964698792,0.4294003248214721,0.4095461666584015,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9990000128746032,0.6917354464530945,0.4365792870521545,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.7717456221580505,0.2830208837985992,0.2716617882251739,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.6735751628875732,0.1864210367202758,0.8560351133346558,285.6045227050781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0447082519531,285.6043701171875,1.0,0.5221429467201233,1.0,1.0,0.0,1.0,-2.6815192699432373,2.681513547897339,5.784981112810783e-06,2.07296109199524,0.8528875112533569,0.8528875112533569,0.0,141.09222412109375,119.0,20482.92578125,-0.0,1746.2015380859375,1.0,283.1499938964844,284.8778686523437,289.7662048339844,291.14898681640625,293.1499938964844,293.1499938964844,283.1499938964844,24497.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701778769493103,1.0,0.0,0.0,2.83147931098938,2.831494092941284,5.349585308067617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.460693359375,0.0,732.1760864257812,1895.4371337890625,0.0,1624.81884765625,0.702740490436554,1.0,0.0,3.0,1.0,0.0
12074460,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7781693339347839,0.2828525006771087,0.2576561272144317,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.8890688419342041,0.4265092015266418,0.4066551625728607,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9990000128746032,0.6909042000770569,0.4254947006702423,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7763969302177429,0.2809198498725891,0.2695095241069793,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.6773638129234314,0.1847369819879531,0.8476421236991882,285.6101379394531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098327636719,1.0,0.5141136050224304,1.0,1.0,0.0,1.0,-2.649599313735962,2.6495938301086426,5.648155365634011e-06,2.0483238697052,0.8436079025268555,0.8436079025268555,0.0,135.2806854248047,122.0,20052.83984375,-0.0,1673.3160400390625,1.0,283.1499938964844,284.90020751953125,289.7359313964844,291.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,23539.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960169672966003,1.0,0.0,0.0,2.7367513179779053,2.7367653846740723,4.997629048375529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.587646484375,0.0,664.7875366210938,1895.4371337890625,0.0,1579.46240234375,0.6801192760467529,1.0,0.0,3.0,1.0,0.0
12074520,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7781693339347839,0.2828525006771087,0.2576561272144317,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.8890688419342041,0.4265092015266418,0.4066551625728607,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.610107421875,0.9990000128746032,0.6909042000770569,0.4254947006702423,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.7763969302177429,0.2809198498725891,0.2695095241069793,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.6773638129234314,0.1847369819879531,0.8476421236991882,285.6101379394531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041259765625,285.6098327636719,1.0,0.5141136050224304,1.0,1.0,0.0,1.0,-2.649599313735962,2.6495938301086426,5.648155365634011e-06,2.0483238697052,0.8436079025268555,0.8436079025268555,0.0,135.2806854248047,122.0,20052.83984375,-0.0,1673.3160400390625,1.0,283.1499938964844,284.90020751953125,289.7359313964844,291.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,23539.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960169672966003,1.0,0.0,0.0,2.7367513179779053,2.7367653846740723,4.997629048375529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.587646484375,0.0,664.7875366210938,1895.4371337890625,0.0,1579.46240234375,0.6801192760467529,1.0,0.0,3.0,1.0,0.0
12074580,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.7796285152435303,0.2808083891868591,0.2557321190834045,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8909417986869812,0.4236525297164917,0.4038743376731872,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.6913734078407288,0.4199996590614319,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.7777907848358154,0.278814285993576,0.2674373388290405,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.6782382726669312,0.1830742061138153,0.8397458791732788,285.6205444335937,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208190917969,1.0,0.5092872977256775,1.0,1.0,0.0,1.0,-2.625349283218384,2.6253437995910645,5.544831310544396e-06,2.029376745223999,0.8332908153533936,0.8332908153533936,0.0,132.14508056640625,125.0,19646.830078125,-0.0,1624.7294921875,1.0,283.1499938964844,284.9285583496094,289.70220947265625,291.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,22587.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689247190952301,1.0,0.0,0.0,2.637200117111206,2.6372132301330566,4.6406574938373524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.5751953125,0.0,598.7947387695312,1895.4371337890625,0.0,1526.94921875,0.6564310193061829,1.0,0.0,3.0,1.0,0.0
12074640,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.7796285152435303,0.2808083891868591,0.2557321190834045,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8909417986869812,0.4236525297164917,0.4038743376731872,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9990000128746032,0.6913734078407288,0.4199996590614319,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.7777907848358154,0.278814285993576,0.2674373388290405,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.620361328125,0.6782382726669312,0.1830742061138153,0.8397458791732788,285.6205444335937,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0392761230469,285.6208190917969,1.0,0.5092872977256775,1.0,1.0,0.0,1.0,-2.625349283218384,2.6253437995910645,5.544831310544396e-06,2.029376745223999,0.8332908153533936,0.8332908153533936,0.0,132.14508056640625,125.0,19646.830078125,-0.0,1624.7294921875,1.0,283.1499938964844,284.9285583496094,289.70220947265625,291.0367431640625,293.1499938964844,293.1499938964844,283.1499938964844,22587.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689247190952301,1.0,0.0,0.0,2.637200117111206,2.6372132301330566,4.6406574938373524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.5751953125,0.0,598.7947387695312,1895.4371337890625,0.0,1526.94921875,0.6564310193061829,1.0,0.0,3.0,1.0,0.0
12074700,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.7792667746543884,0.2797953188419342,0.2548084855079651,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8906065225601196,0.4222322106361389,0.4025224149227142,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.9990000128746032,0.6913630962371826,0.4190533459186554,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.7773869633674622,0.2777574062347412,0.2664274573326111,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.6776917576789856,0.1822426617145538,0.8359510898590088,285.6314697265625,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0385131835937,285.63214111328125,1.0,0.5076363682746887,1.0,1.0,0.0,1.0,-2.6157026290893555,2.615696907043457,5.504071850737091e-06,2.0218775272369385,0.8278053998947144,0.8278053998947144,0.0,131.4182586669922,125.0,19440.822265625,-0.0,1607.9404296875,1.0,283.1499938964844,284.94927978515625,289.68524169921875,291.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,21979.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856504678726196,1.0,0.0,0.0,2.5779078006744385,2.577920436859131,4.434330662661523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.160888671875,0.0,561.399169921875,1895.4371337890625,0.0,1499.4014892578125,0.645058810710907,1.0,0.0,3.0,1.0,0.0
12074760,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.7783820033073425,0.2787817418575287,0.2539028525352478,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.8896620869636536,0.4208117723464966,0.4011895060539245,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.9990000128746032,0.6910702586174011,0.4189598560333252,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.776456356048584,0.2766965329647064,0.2654301822185516,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.6766720414161682,0.1814086586236953,0.8322198390960693,285.63885498046875,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0375671386719,285.6394348144531,1.0,0.5063867568969727,1.0,1.0,0.0,1.0,-2.6072163581848145,2.607210874557495,5.468344170367345e-06,2.0152828693389893,0.8220064043998718,0.8220064043998718,0.0,131.08389282226562,128.0,19261.7421875,-0.0,1594.616455078125,1.0,283.1499938964844,284.96484375,289.6690368652344,290.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,21637.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820870041847229,1.0,0.0,0.0,2.5328574180603027,2.532869815826416,4.280700522940606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.98876953125,0.0,534.6563110351562,1895.4371337890625,0.0,1472.3568115234375,0.6316819787025452,1.0,0.0,3.0,1.0,0.0
12074820,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7753973007202148,0.2767511904239654,0.2521164417266845,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.8863612413406372,0.4179683327674866,0.3985505700111389,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.9990000128746032,0.6895664930343628,0.4207451045513153,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7733811736106873,0.2745665907859802,0.2634563148021698,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.6735431551933289,0.1797362715005874,0.8248766660690308,285.6636657714844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6645202636719,1.0,0.5048086643218994,1.0,1.0,0.0,1.0,-2.592845916748047,2.5928404331207275,5.408117431215942e-06,2.004119396209717,0.8097665905952454,0.8097665905952454,0.0,131.31964111328125,131.0,18879.548828125,-0.0,1575.76708984375,1.0,283.1499938964844,285.00830078125,289.6356811523437,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20683.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749802827835083,1.0,0.0,0.0,2.4236040115356445,2.4236154556274414,3.919373909866408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.654541015625,0.0,472.7478942871094,1895.4371337890625,0.0,1419.1749267578125,0.6088510751724243,1.0,0.0,3.0,1.0,0.0
12074880,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7753973007202148,0.2767511904239654,0.2521164417266845,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.8863612413406372,0.4179683327674866,0.3985505700111389,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.663818359375,0.9990000128746032,0.6895664930343628,0.4207451045513153,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634826660156,0.7733811736106873,0.2745665907859802,0.2634563148021698,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.6735431551933289,0.1797362715005874,0.8248766660690308,285.6636657714844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347595214844,285.6645202636719,1.0,0.5048086643218994,1.0,1.0,0.0,1.0,-2.592845916748047,2.5928404331207275,5.408117431215942e-06,2.004119396209717,0.8097665905952454,0.8097665905952454,0.0,131.31964111328125,131.0,18879.548828125,-0.0,1575.76708984375,1.0,283.1499938964844,285.00830078125,289.6356811523437,290.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20683.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749802827835083,1.0,0.0,0.0,2.4236040115356445,2.4236154556274414,3.919373909866408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.654541015625,0.0,472.7478942871094,1895.4371337890625,0.0,1419.1749267578125,0.6088510751724243,1.0,0.0,3.0,1.0,0.0
12074940,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.7712141275405884,0.2746590971946716,0.2503224611282348,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8816701769828796,0.4150592386722564,0.3959017992019653,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.9990000128746032,0.6867268681526184,0.4244931638240814,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.7691261172294617,0.2723929584026336,0.2614841759204864,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.6693563461303711,0.1780333518981933,0.8175909519195557,285.6804504394531,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.6811218261719,1.0,0.5041312575340271,1.0,1.0,0.0,1.0,-2.580885171890259,2.5808796882629395,5.358259841159452e-06,1.9948352575302124,0.7962760329246521,0.7962760329246521,0.0,132.45928955078125,134.0,18536.966796875,-0.0,1564.3602294921875,1.0,283.1499938964844,285.041015625,289.6026611328125,290.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20252.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683998703956604,1.0,0.0,0.0,2.338937520980835,2.3389482498168945,3.65031723958964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.839599609375,0.0,429.6506958007813,1895.4371337890625,0.0,1370.8568115234375,0.5896773338317871,1.0,0.0,3.0,1.0,0.0
12075000,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.7712141275405884,0.2746590971946716,0.2503224611282348,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8816701769828796,0.4150592386722564,0.3959017992019653,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.9990000128746032,0.6867268681526184,0.4244931638240814,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.7691261172294617,0.2723929584026336,0.2614841759204864,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.6693563461303711,0.1780333518981933,0.8175909519195557,285.6804504394531,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0314636230469,285.6811218261719,1.0,0.5041312575340271,1.0,1.0,0.0,1.0,-2.580885171890259,2.5808796882629395,5.358259841159452e-06,1.9948352575302124,0.7962760329246521,0.7962760329246521,0.0,132.45928955078125,134.0,18536.966796875,-0.0,1564.3602294921875,1.0,283.1499938964844,285.041015625,289.6026611328125,290.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,20252.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683998703956604,1.0,0.0,0.0,2.338937520980835,2.3389482498168945,3.65031723958964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.839599609375,0.0,429.6506958007813,1895.4371337890625,0.0,1370.8568115234375,0.5896773338317871,1.0,0.0,3.0,1.0,0.0
12075060,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7674489617347717,0.2730075418949127,0.2489207237958908,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.8774253726005554,0.4127740561962127,0.3938386738300323,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.9990000128746032,0.6836810111999512,0.4283163249492645,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.7653279304504395,0.2706952393054962,0.2599607110023498,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.6656617522239685,0.1766992360353469,0.8119713664054871,285.69122314453125,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.0295715332031,285.6918640136719,1.0,0.5040346384048462,1.0,1.0,0.0,1.0,-2.572732448577881,2.572726964950561,5.324415269569727e-06,1.9885104894638064,0.7851322889328003,0.7851322889328003,0.0,133.77687072753906,134.0,18281.873046875,-0.0,1559.001953125,1.0,283.1499938964844,285.0635986328125,289.57635498046875,290.8285827636719,293.1499938964844,293.1499938964844,283.1499938964844,20090.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637529730796814,1.0,0.0,0.0,2.2796072959899902,2.279617547988892,3.467475551133248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.625,0.0,401.7637023925781,1895.4371337890625,0.0,1337.288818359375,0.5764883756637573,1.0,0.0,3.0,1.0,0.0
12075120,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.7661938071250916,0.2724765539169311,0.2484712451696396,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.8760077953338623,0.4120429754257202,0.393178790807724,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.9990000128746032,0.6825860738754272,0.4296432137489319,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7640652060508728,0.2701513469219208,0.259474366903305,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.6644359230995178,0.1762697845697403,0.8101725578308105,285.6945495605469,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289001464844,285.6951904296875,1.0,0.5040534138679504,1.0,1.0,0.0,1.0,-2.5702478885650635,2.5702426433563232,5.314124337019166e-06,1.9865835905075075,0.7814635634422302,0.7814635634422302,0.0,134.24954223632812,137.0,18201.041015625,-0.0,1557.685302734375,1.0,283.1499938964844,285.0706481933594,289.5677490234375,290.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20059.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623247265815735,1.0,0.0,0.0,2.261164903640747,2.2611753940582275,3.411598186175979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.7724609375,0.0,393.4478149414063,1895.4371337890625,0.0,1327.0655517578125,0.5724263787269592,1.0,0.0,3.0,1.0,0.0
12075180,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7607102990150452,0.2702268660068512,0.2465675175189972,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8698116540908813,0.4089695513248443,0.3904037475585937,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.9990000128746032,0.6773594617843628,0.4356868863105774,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7585577368736267,0.2678453326225281,0.2574183642864227,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.6590883731842041,0.1744300425052642,0.8025050163269043,285.7089538574219,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0259094238281,285.70965576171875,1.0,0.504338264465332,1.0,1.0,0.0,1.0,-2.560204267501831,2.560199022293091,5.272624548524618e-06,1.9787943363189693,0.765340268611908,0.765340268611908,0.0,136.46881103515625,125.0,17859.982421875,-0.0,1553.722900390625,1.0,283.1499938964844,285.1007995605469,289.52984619140625,290.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,20013.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564470529556274,1.0,0.0,0.0,2.184168815612793,2.184178590774536,3.183213550528308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.681884765625,0.0,360.4154968261719,1895.4371337890625,0.0,1285.466552734375,0.555658221244812,1.0,0.0,3.0,1.0,0.0
12075240,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7607102990150452,0.2702268660068512,0.2465675175189972,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8698116540908813,0.4089695513248443,0.3904037475585937,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.9990000128746032,0.6773594617843628,0.4356868863105774,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.7585577368736267,0.2678453326225281,0.2574183642864227,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.6590883731842041,0.1744300425052642,0.8025050163269043,285.7089538574219,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0259094238281,285.70965576171875,1.0,0.504338264465332,1.0,1.0,0.0,1.0,-2.560204267501831,2.560199022293091,5.272624548524618e-06,1.9787943363189693,0.765340268611908,0.765340268611908,0.0,136.46881103515625,125.0,17859.982421875,-0.0,1553.722900390625,1.0,283.1499938964844,285.1007995605469,289.52984619140625,290.7577514648437,293.1499938964844,293.1499938964844,283.1499938964844,20013.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564470529556274,1.0,0.0,0.0,2.184168815612793,2.184178590774536,3.183213550528308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.681884765625,0.0,360.4154968261719,1895.4371337890625,0.0,1285.466552734375,0.555658221244812,1.0,0.0,3.0,1.0,0.0
