time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7599289417266846,0.2690919637680053,0.2455478310585022,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8690157532691956,0.4074098765850067,0.3889417350292206,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.9990000128746032,0.6746484637260437,0.43524169921875,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7577389478683472,0.2666621208190918,0.2563085258007049,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149963378906,0.6581227779388428,0.1734711825847625,0.7982473373413086,285.7152099609375,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.024169921875,285.7155456542969,1.0,0.5024265646934509,1.0,1.0,0.0,1.0,-2.550251245498657,2.550246000289917,5.231969680608017e-06,1.9712311029434204,0.7567819952964783,0.7567819952964783,0.0,135.94677734375,125.0,17662.697265625,-0.0,1537.9730224609375,1.0,283.1499938964844,285.1151428222656,289.5096740722656,290.7271728515625,293.1499938964844,293.1499938964844,283.1499938964844,20029.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534759402275085,1.0,0.0,0.0,2.144847869873047,2.14485764503479,3.069632725782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.97314453125,0.0,344.5059509277344,1895.4371337890625,0.0,1264.73388671875,0.5471990704536438,1.0,0.0,3.0,1.0,0.0
12075360,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7604228258132935,0.2679574191570282,0.2444904595613479,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8697094321250916,0.4058336913585663,0.3874238133430481,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.9990000128746032,0.6724159121513367,0.4325127601623535,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.7581666707992554,0.265464037656784,0.2551410794258117,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.6582509279251099,0.1724956631660461,0.7936957478523254,285.7190856933594,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0223693847656,285.7193298339844,1.0,0.499564528465271,1.0,1.0,0.0,1.0,-2.537010431289673,2.5370051860809326,5.17783519171644e-06,1.9610190391540527,0.7478206157684326,0.7478206157684326,0.0,134.34017944335938,113.0,17443.0,-0.0,1513.2469482421875,1.0,283.1499938964844,285.1280517578125,289.4880676269531,290.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,20067.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503269076347351,1.0,0.0,0.0,2.1043593883514404,2.1043689250946045,2.9548348834396165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.745849609375,0.0,328.7572326660156,1895.4371337890625,0.0,1242.9798583984375,0.5385596752166748,1.0,0.0,3.0,1.0,0.0
12075420,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7641023397445679,0.2656703591346741,0.2422920763492584,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8742522597312927,0.402647852897644,0.3842766880989074,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.9990000128746032,0.6697163581848145,0.422413170337677,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7616680264472961,0.2630374729633331,0.2526989281177521,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.6608574986457825,0.1705471873283386,0.7841680645942688,285.72576904296875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.7259826660156,1.0,0.4915958940982818,1.0,1.0,0.0,1.0,-2.504078388214112,2.50407338142395,5.04431909575942e-06,1.935560703277588,0.7287390232086182,0.7287390232086182,0.0,129.00743103027344,101.0,16959.19921875,-0.0,1447.0252685546875,1.0,283.1499938964844,285.1544189453125,289.44073486328125,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20189.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430298686027527,1.0,0.0,0.0,2.018728494644165,2.018737316131592,2.719250176141941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.3203125,0.0,297.3594665527344,1895.4371337890625,0.0,1193.4608154296875,0.520490288734436,1.0,0.0,3.0,1.0,0.0
12075480,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7641023397445679,0.2656703591346741,0.2422920763492584,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8742522597312927,0.402647852897644,0.3842766880989074,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.9990000128746032,0.6697163581848145,0.422413170337677,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.7616680264472961,0.2630374729633331,0.2526989281177521,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.6608574986457825,0.1705471873283386,0.7841680645942688,285.72576904296875,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01910400390625,285.7259826660156,1.0,0.4915958940982818,1.0,1.0,0.0,1.0,-2.504078388214112,2.50407338142395,5.04431909575942e-06,1.935560703277588,0.7287390232086182,0.7287390232086182,0.0,129.00743103027344,101.0,16959.19921875,-0.0,1447.0252685546875,1.0,283.1499938964844,285.1544189453125,289.44073486328125,290.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,20189.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430298686027527,1.0,0.0,0.0,2.018728494644165,2.018737316131592,2.719250176141941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.3203125,0.0,297.3594665527344,1895.4371337890625,0.0,1193.4608154296875,0.520490288734436,1.0,0.0,3.0,1.0,0.0
12075540,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.7708483934402466,0.2633793950080871,0.2400190234184265,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8823757767677307,0.3994437456130981,0.3810344338417053,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.6694365739822388,0.4075946509838104,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.7681847810745239,0.2605874836444855,0.2501592636108398,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.6661990880966187,0.1686528474092483,0.7744833827018738,285.73406982421875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.7344055175781,1.0,0.4814213812351227,1.0,1.0,0.0,1.0,-2.464965343475342,2.46496057510376,4.887957402388565e-06,1.9052727222442627,0.7081635594367981,0.7081635594367981,0.0,121.68983459472656,104.0,16428.115234375,-0.0,1366.2398681640625,1.0,283.1499938964844,285.1845397949219,289.3900146484375,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,20345.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341303586959839,1.0,0.0,0.0,1.9258142709732056,1.925822734832764,2.474697851084784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.111083984375,0.0,265.9472045898437,1895.4371337890625,0.0,1134.7991943359375,0.5011568069458008,1.0,0.0,3.0,1.0,0.0
12075600,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.7708483934402466,0.2633793950080871,0.2400190234184265,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8823757767677307,0.3994437456130981,0.3810344338417053,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.6694365739822388,0.4075946509838104,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.7681847810745239,0.2605874836444855,0.2501592636108398,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.6661990880966187,0.1686528474092483,0.7744833827018738,285.73406982421875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0167541503906,285.7344055175781,1.0,0.4814213812351227,1.0,1.0,0.0,1.0,-2.464965343475342,2.46496057510376,4.887957402388565e-06,1.9052727222442627,0.7081635594367981,0.7081635594367981,0.0,121.68983459472656,104.0,16428.115234375,-0.0,1366.2398681640625,1.0,283.1499938964844,285.1845397949219,289.3900146484375,290.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,20345.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341303586959839,1.0,0.0,0.0,1.9258142709732056,1.925822734832764,2.474697851084784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.111083984375,0.0,265.9472045898437,1895.4371337890625,0.0,1134.7991943359375,0.5011568069458008,1.0,0.0,3.0,1.0,0.0
12075660,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7738668322563171,0.2611375749111175,0.2378728091716766,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8861093521118164,0.3962805569171905,0.3779206573963165,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.9990000128746032,0.6704719662666321,0.3992979526519775,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7709853053092957,0.2581639587879181,0.2477374225854873,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.6683293581008911,0.1668502986431121,0.7656959295272827,285.7540283203125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.015625,285.7554016113281,1.0,0.4750013351440429,1.0,1.0,0.0,1.0,-2.435194969177246,2.435190200805664,4.770217401528498e-06,1.881996393203736,0.6862689852714539,0.6862689852714539,0.0,117.43238830566406,107.0,15919.017578125,-0.0,1311.73486328125,1.0,283.1499938964844,285.2274780273437,289.3388671875,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,20503.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237224340438843,1.0,0.0,0.0,1.8251659870147705,1.82517409324646,2.222788566541567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.414306640625,0.0,234.7284698486328,1895.4371337890625,0.0,1068.7059326171875,0.480500727891922,1.0,0.0,3.0,1.0,0.0
12075720,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7738668322563171,0.2611375749111175,0.2378728091716766,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75408935546875,0.8861093521118164,0.3962805569171905,0.3779206573963165,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.9990000128746032,0.6704719662666321,0.3992979526519775,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7709853053092957,0.2581639587879181,0.2477374225854873,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.6683293581008911,0.1668502986431121,0.7656959295272827,285.7540283203125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.015625,285.7554016113281,1.0,0.4750013351440429,1.0,1.0,0.0,1.0,-2.435194969177246,2.435190200805664,4.770217401528498e-06,1.881996393203736,0.6862689852714539,0.6862689852714539,0.0,117.43238830566406,107.0,15919.017578125,-0.0,1311.73486328125,1.0,283.1499938964844,285.2274780273437,289.3388671875,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,20503.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237224340438843,1.0,0.0,0.0,1.8251659870147705,1.82517409324646,2.222788566541567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.414306640625,0.0,234.7284698486328,1895.4371337890625,0.0,1068.7059326171875,0.480500727891922,1.0,0.0,3.0,1.0,0.0
12075780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.7737373113632202,0.2589961290359497,0.2358898967504501,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8861127495765686,0.3932055830955505,0.3749600350856781,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.9990000128746032,0.6708032488822937,0.3961654007434845,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.770605206489563,0.2557804882526397,0.2454340010881424,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.6676707863807678,0.1650889664888382,0.7575478553771973,285.79022216796875,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150146484375,285.7923889160156,1.0,0.4709284603595733,1.0,1.0,0.0,1.0,-2.412930488586426,2.412925958633423,4.683241968450602e-06,1.8646470308303835,0.6632804274559021,0.6632804274559021,0.0,115.49153137207033,110.0,15425.9931640625,-0.0,1276.849853515625,1.0,283.1499938964844,285.2867126464844,289.29071044921875,290.37548828125,293.1499938964844,293.1499938964844,283.1499938964844,20628.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125900745391846,1.0,0.0,0.0,1.717626452445984,1.7176339626312256,1.9685698759985826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.61376953125,0.0,204.3320770263672,1895.4371337890625,0.0,1001.1383056640624,0.458743542432785,1.0,0.0,3.0,1.0,0.0
12075840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.7737373113632202,0.2589961290359497,0.2358898967504501,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8861127495765686,0.3932055830955505,0.3749600350856781,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.9990000128746032,0.6708032488822937,0.3961654007434845,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.770605206489563,0.2557804882526397,0.2454340010881424,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.6676707863807678,0.1650889664888382,0.7575478553771973,285.79022216796875,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.0150146484375,285.7923889160156,1.0,0.4709284603595733,1.0,1.0,0.0,1.0,-2.412930488586426,2.412925958633423,4.683241968450602e-06,1.8646470308303835,0.6632804274559021,0.6632804274559021,0.0,115.49153137207033,110.0,15425.9931640625,-0.0,1276.849853515625,1.0,283.1499938964844,285.2867126464844,289.29071044921875,290.37548828125,293.1499938964844,293.1499938964844,283.1499938964844,20628.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125900745391846,1.0,0.0,0.0,1.717626452445984,1.7176339626312256,1.9685698759985826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.61376953125,0.0,204.3320770263672,1895.4371337890625,0.0,1001.1383056640624,0.458743542432785,1.0,0.0,3.0,1.0,0.0
12075900,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7727882266044617,0.2579579949378967,0.2349503934383392,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.8850729465484619,0.3917107284069061,0.3735411465167999,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145446777344,0.9990000128746032,0.6705222129821777,0.396023541688919,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7695212960243225,0.2546073198318481,0.2443207800388336,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.6665453910827637,0.1642173081636428,0.7536211609840393,285.8141174316406,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.0148620605469,285.8166198730469,1.0,0.4695888459682464,1.0,1.0,0.0,1.0,-2.403872013092041,2.403867483139038,4.648092726711184e-06,1.8575884103775024,0.6514015793800354,0.6514015793800354,0.0,115.14564514160156,110.0,15180.140625,-0.0,1264.63330078125,1.0,283.1499938964844,285.322265625,289.2676086425781,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,20673.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069503426551819,1.0,0.0,0.0,1.6616246700286863,1.6616319417953491,1.842295347387335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.11376953125,0.0,189.65042114257807,1895.4371337890625,0.0,968.1876831054688,0.4475497305393219,1.0,0.0,3.0,1.0,0.0
12075960,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.7714192271232605,0.2569384574890136,0.2340377271175384,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.8835378289222717,0.3902385234832763,0.3721556067466736,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.9990000128746032,0.6699393391609192,0.3965645432472229,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.7680156826972961,0.253446877002716,0.2432296127080917,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.6650439500808716,0.1633524447679519,0.7497714161872864,285.841552734375,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0147705078125,285.8444519042969,1.0,0.4685872495174408,1.0,1.0,0.0,1.0,-2.3958234786987305,2.3958189487457275,4.6169766392267775e-06,1.8513163328170776,0.6393101215362549,0.6393101215362549,0.0,115.09832000732422,113.0,14932.3994140625,-0.0,1254.9071044921875,1.0,283.1499938964844,285.3614501953125,289.24468994140625,290.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,20703.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013086438179016,1.0,0.0,0.0,1.6045420169830322,1.6045491695404053,1.717891109365155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.65234375,0.0,175.46034240722656,1895.4371337890625,0.0,936.1117553710938,0.4362444281578064,1.0,0.0,3.0,1.0,0.0
12076020,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7677764296531677,0.2549547851085663,0.2322835177183151,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8793841004371643,0.3873524963855743,0.3694649040699005,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9990000128746032,0.6679509282112122,0.3991795182228088,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7640969157218933,0.2511650919914245,0.2411065846681594,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.6612405776977539,0.1616485565900802,0.74228835105896,285.9068603515625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01483154296875,285.9105224609375,1.0,0.4673628509044647,1.0,1.0,0.0,1.0,-2.382082223892212,2.382077693939209,4.564101800497156e-06,1.8406068086624143,0.6146016716957092,0.6146016716957092,0.0,115.6805419921875,116.0,14427.4814453125,-0.0,1241.119140625,1.0,283.1499938964844,285.4503479003906,289.1986083984375,290.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,20714.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899701118469238,1.0,0.0,0.0,1.4883718490600586,1.4883785247802734,1.478142621635925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.47802734375,0.0,148.89158630371094,1895.4371337890625,0.0,874.4859619140625,0.4135913848876953,1.0,0.0,3.0,1.0,0.0
12076080,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7677764296531677,0.2549547851085663,0.2322835177183151,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8793841004371643,0.3873524963855743,0.3694649040699005,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.9990000128746032,0.6679509282112122,0.3991795182228088,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7640969157218933,0.2511650919914245,0.2411065846681594,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.6612405776977539,0.1616485565900802,0.74228835105896,285.9068603515625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01483154296875,285.9105224609375,1.0,0.4673628509044647,1.0,1.0,0.0,1.0,-2.382082223892212,2.382077693939209,4.564101800497156e-06,1.8406068086624143,0.6146016716957092,0.6146016716957092,0.0,115.6805419921875,116.0,14427.4814453125,-0.0,1241.119140625,1.0,283.1499938964844,285.4503479003906,289.1986083984375,290.2218322753906,293.1499938964844,293.1499938964844,283.1499938964844,20714.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899701118469238,1.0,0.0,0.0,1.4883718490600586,1.4883785247802734,1.478142621635925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.47802734375,0.0,148.89158630371094,1895.4371337890625,0.0,874.4859619140625,0.4135913848876953,1.0,0.0,3.0,1.0,0.0
12076140,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7633298635482788,0.2530528604984283,0.2306220829486847,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8742436170578003,0.384551078081131,0.3668738007545471,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.9990000128746032,0.6650041937828064,0.403294950723648,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7593701481819153,0.2489399462938308,0.2390587776899337,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.6567391753196716,0.1599858701229095,0.7350918650627136,285.986083984375,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.9905090332031,1.0,0.466935932636261,1.0,1.0,0.0,1.0,-2.370809555053711,2.370805025100708,4.520959464571206e-06,1.831819653511048,0.589335024356842,0.589335024356842,0.0,116.9418716430664,119.0,13907.7451171875,-0.0,1233.0692138671875,1.0,283.1499938964844,285.5528869628906,289.15142822265625,290.14324951171875,293.1499938964844,293.1499938964844,283.1499938964844,20655.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783719420433044,1.0,0.0,0.0,1.37157142162323,1.3715776205062866,1.255250197118585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.728271484375,0.0,125.13182830810548,1895.4371337890625,0.0,815.4048461914062,0.3913483619689941,1.0,0.0,3.0,1.0,0.0
12076200,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.7633298635482788,0.2530528604984283,0.2306220829486847,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8742436170578003,0.384551078081131,0.3668738007545471,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.9990000128746032,0.6650041937828064,0.403294950723648,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7593701481819153,0.2489399462938308,0.2390587776899337,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.6567391753196716,0.1599858701229095,0.7350918650627136,285.986083984375,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01531982421875,285.9905090332031,1.0,0.466935932636261,1.0,1.0,0.0,1.0,-2.370809555053711,2.370805025100708,4.520959464571206e-06,1.831819653511048,0.589335024356842,0.589335024356842,0.0,116.9418716430664,119.0,13907.7451171875,-0.0,1233.0692138671875,1.0,283.1499938964844,285.5528869628906,289.15142822265625,290.14324951171875,293.1499938964844,293.1499938964844,283.1499938964844,20655.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783719420433044,1.0,0.0,0.0,1.37157142162323,1.3715776205062866,1.255250197118585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.728271484375,0.0,125.13182830810548,1895.4371337890625,0.0,815.4048461914062,0.3913483619689941,1.0,0.0,3.0,1.0,0.0
12076260,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.7592359185218811,0.2515298128128052,0.2293039262294769,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.8694682121276855,0.3822856843471527,0.3647874593734741,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9990000128746032,0.6619041562080383,0.4075787961483001,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.7550327181816101,0.2471203505992889,0.2373978048563003,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.6526522636413574,0.1586241275072097,0.7292669415473938,286.0630187988281,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0160217285156,286.0680236816406,1.0,0.4670518636703491,1.0,1.0,0.0,1.0,-2.3628718852996826,2.36286735534668,4.490707397053484e-06,1.8256309032440183,0.5677779912948608,0.5677779912948608,0.0,118.39366149902344,119.0,13458.3720703125,-0.0,1229.7027587890625,1.0,283.1499938964844,285.6487731933594,289.1107788085937,290.0755920410156,293.1499938964844,293.1499938964844,283.1499938964844,20554.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682352781295776,1.0,0.0,0.0,1.274784803390503,1.274790644645691,1.0843442765917645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.908447265625,0.0,107.5534210205078,1895.4371337890625,0.0,766.90185546875,0.3733900785446167,1.0,0.0,3.0,1.0,0.0
12076320,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.7584386467933655,0.2512479126453399,0.2290607690811157,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8685348629951477,0.3818643093109131,0.3644000589847564,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.9990000128746032,0.6612645983695984,0.4084528386592865,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.7541877031326294,0.2467787861824035,0.237087070941925,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.6518589854240417,0.1583679467439651,0.7281768321990967,286.0786437988281,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.01617431640625,286.0837707519531,1.0,0.4671101868152618,1.0,1.0,0.0,1.0,-2.361481189727783,2.3614766597747803,4.4854177758679725e-06,1.8245465755462649,0.5636487007141113,0.5636487007141113,0.0,118.69938659667967,122.0,13371.4150390625,-0.0,1229.3209228515625,1.0,283.1499938964844,285.6679382324219,289.1029663085937,290.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,20530.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662541389465332,1.0,0.0,0.0,1.2566157579421997,1.2566215991973877,1.0536550831830028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.3720703125,0.0,104.45629119873048,1895.4371337890625,0.0,757.752685546875,0.3700707852840423,1.0,0.0,3.0,1.0,0.0
12076380,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7533947825431824,0.2495649755001068,0.2276114225387573,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8625974059104919,0.3793098628520965,0.3620597422122955,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.9990000128746032,0.6569411754608154,0.4142740666866302,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.7488248348236084,0.2446851283311844,0.2351893037557602,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6468407511711121,0.156790480017662,0.7215031385421753,286.1833190917969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.1890563964844,1.0,0.4677149057388305,1.0,1.0,0.0,1.0,-2.353623628616333,2.35361909866333,4.45559135187068e-06,1.8184187412261963,0.5377006530761719,0.5377006530761719,0.0,120.79927825927734,110.0,12819.0458984375,-0.0,1228.6593017578125,1.0,283.1499938964844,285.7936096191406,289.0537414550781,289.9800720214844,293.1499938964844,293.1499938964844,283.1499938964844,20351.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534374117851257,1.0,0.0,0.0,1.1457773447036743,1.145782709121704,8.75979466741228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.59130859375,0.0,86.89485168457031,1895.4371337890625,0.0,701.076416015625,0.3502237498760223,1.0,0.0,3.0,1.0,0.0
12076440,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.7533947825431824,0.2495649755001068,0.2276114225387573,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8625974059104919,0.3793098628520965,0.3620597422122955,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.9990000128746032,0.6569411754608154,0.4142740666866302,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.7488248348236084,0.2446851283311844,0.2351893037557602,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.6468407511711121,0.156790480017662,0.7215031385421753,286.1833190917969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.017333984375,286.1890563964844,1.0,0.4677149057388305,1.0,1.0,0.0,1.0,-2.353623628616333,2.35361909866333,4.45559135187068e-06,1.8184187412261963,0.5377006530761719,0.5377006530761719,0.0,120.79927825927734,110.0,12819.0458984375,-0.0,1228.6593017578125,1.0,283.1499938964844,285.7936096191406,289.0537414550781,289.9800720214844,293.1499938964844,293.1499938964844,283.1499938964844,20351.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534374117851257,1.0,0.0,0.0,1.1457773447036743,1.145782709121704,8.75979466741228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.59130859375,0.0,86.89485168457031,1895.4371337890625,0.0,701.076416015625,0.3502237498760223,1.0,0.0,3.0,1.0,0.0
12076500,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.7529776096343994,0.248764157295227,0.226875439286232,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.8620961308479309,0.3780689239501953,0.3608739078044891,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389221191406,0.9990000128746032,0.654842734336853,0.4136429727077484,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.7481890916824341,0.2436599731445312,0.2342064976692199,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23486328125,0.6461167931556702,0.156006783246994,0.7179442048072815,286.2378845214844,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0179138183594,286.2433776855469,1.0,0.4659653902053833,1.0,1.0,0.0,1.0,-2.345112562179565,2.3451082706451416,4.423687187227188e-06,1.811939001083374,0.5246443152427673,0.5246443152427673,0.0,120.28358459472656,110.0,12522.8876953125,-0.0,1216.7803955078125,1.0,283.1499938964844,285.8584289550781,289.0289611816406,289.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,20246.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467361807823181,1.0,0.0,0.0,1.0924150943756104,1.092420220375061,7.962854908782901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.865234375,0.0,79.2277603149414,1895.4371337890625,0.0,673.1215209960938,0.3409383893013,1.0,0.0,3.0,1.0,0.0
12076560,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.7539452910423279,0.2479844987392425,0.2261229753494262,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29107666015625,0.8632258772850037,0.376849889755249,0.3596705496311188,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.9990000128746032,0.6533097624778748,0.4106369614601135,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.7489041686058044,0.2426538616418838,0.233201801776886,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.6465628743171692,0.1552356630563736,0.7142314314842224,286.2908630371094,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0185546875,286.2963256835937,1.0,0.4632530510425567,1.0,1.0,0.0,1.0,-2.3334882259368896,2.333483934402466,4.38005872638314e-06,1.8029513359069824,0.5114875435829163,0.5114875435829163,0.0,118.7111358642578,113.0,12212.2578125,-0.0,1197.22998046875,1.0,283.1499938964844,285.9219970703125,289.00390625,289.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,20136.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397710204124451,1.0,0.0,0.0,1.0405442714691162,1.0405492782592771,7.224613085554665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.51123046875,0.0,72.25836181640625,1895.4371337890625,0.0,645.2369995117188,0.3321226835250854,1.0,0.0,3.0,1.0,0.0
12076620,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.7530106902122498,0.2465104013681411,0.2247639745473861,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.8620594143867493,0.3745032846927643,0.3574207723140716,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.9990000128746032,0.6510698795318604,0.4097375571727752,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7475042939186096,0.2407023012638092,0.231328934431076,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.6450282335281372,0.1537767797708511,0.707500696182251,286.4048156738281,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02056884765625,286.41119384765625,1.0,0.4609622955322265,1.0,1.0,0.0,1.0,-2.317726850509644,2.31772255897522,4.320921561884461e-06,1.7905724048614502,0.4850863814353943,0.4850863814353943,0.0,117.85914611816406,116.0,11605.197265625,-0.0,1176.0570068359375,1.0,283.1499938964844,286.05438232421875,288.9530334472656,289.8075866699219,293.1499938964844,293.1499938964844,283.1499938964844,19902.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249010920524597,1.0,0.0,0.0,0.941886305809021,0.9418910145759584,5.9195730983674366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.884765625,0.0,60.23194122314453,1895.4371337890625,0.0,589.5184936523438,0.3159378468990326,1.0,0.0,3.0,1.0,0.0
12076680,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.7530106902122498,0.2465104013681411,0.2247639745473861,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.8620594143867493,0.3745032846927643,0.3574207723140716,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.9990000128746032,0.6510698795318604,0.4097375571727752,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7475042939186096,0.2407023012638092,0.231328934431076,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.6450282335281372,0.1537767797708511,0.707500696182251,286.4048156738281,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02056884765625,286.41119384765625,1.0,0.4609622955322265,1.0,1.0,0.0,1.0,-2.317726850509644,2.31772255897522,4.320921561884461e-06,1.7905724048614502,0.4850863814353943,0.4850863814353943,0.0,117.85914611816406,116.0,11605.197265625,-0.0,1176.0570068359375,1.0,283.1499938964844,286.05438232421875,288.9530334472656,289.8075866699219,293.1499938964844,293.1499938964844,283.1499938964844,19902.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249010920524597,1.0,0.0,0.0,0.941886305809021,0.9418910145759584,5.9195730983674366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.884765625,0.0,60.23194122314453,1895.4371337890625,0.0,589.5184936523438,0.3159378468990326,1.0,0.0,3.0,1.0,0.0
12076740,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.7506443858146667,0.2451457679271698,0.2235452234745025,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.8591637015342712,0.372282862663269,0.3553322553634643,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313720703125,0.9990000128746032,0.6486678719520569,0.4115196764469147,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.7446693181991577,0.2388181239366531,0.229565292596817,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.6423141360282898,0.1524024456739425,0.7013924717903137,286.5300598144531,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.53692626953125,1.0,0.4599245190620422,1.0,1.0,0.0,1.0,-2.3064355850219727,2.306431293487549,4.278904270904604e-06,1.781753659248352,0.4587239325046539,0.4587239325046539,0.0,118.2291030883789,104.0,11008.75390625,-0.0,1164.8887939453125,1.0,283.1499938964844,286.1943054199219,288.9039001464844,289.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,19664.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509004533290863,1.0,0.0,0.0,0.8511366844177246,0.8511411547660828,4.833837863316148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.45703125,0.0,50.509708404541016,1895.4371337890625,0.0,535.3294067382812,0.3017695248126983,1.0,0.0,3.0,1.0,0.0
12076800,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.7506443858146667,0.2451457679271698,0.2235452234745025,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.8591637015342712,0.372282862663269,0.3553322553634643,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313720703125,0.9990000128746032,0.6486678719520569,0.4115196764469147,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.7446693181991577,0.2388181239366531,0.229565292596817,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.6423141360282898,0.1524024456739425,0.7013924717903137,286.5300598144531,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0231628417969,286.53692626953125,1.0,0.4599245190620422,1.0,1.0,0.0,1.0,-2.3064355850219727,2.306431293487549,4.278904270904604e-06,1.781753659248352,0.4587239325046539,0.4587239325046539,0.0,118.2291030883789,104.0,11008.75390625,-0.0,1164.8887939453125,1.0,283.1499938964844,286.1943054199219,288.9039001464844,289.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,19664.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509004533290863,1.0,0.0,0.0,0.8511366844177246,0.8511411547660828,4.833837863316148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.45703125,0.0,50.509708404541016,1895.4371337890625,0.0,535.3294067382812,0.3017695248126983,1.0,0.0,3.0,1.0,0.0
12076860,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.7530799508094788,0.2438540160655975,0.2222791612148285,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.8619287014007568,0.3701459467411041,0.3532067835330963,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.9990000128746032,0.6468690037727356,0.4050924777984619,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.7464737296104431,0.2369682043790817,0.2277151346206665,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505432128906,0.643652617931366,0.1510701179504394,0.6948980689048767,286.654052734375,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258483886719,286.660400390625,1.0,0.4544072151184082,1.0,1.0,0.0,1.0,-2.284631967544556,2.284627914428711,4.198804163024761e-06,1.7649646997451782,0.4323292672634125,0.4323292672634125,0.0,115.00236511230467,107.0,10388.79296875,-0.0,1128.2193603515625,1.0,283.1499938964844,286.3319702148437,288.8542175292969,289.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,19442.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491965115070343,1.0,0.0,0.0,0.7683351635932922,0.7683394551277161,3.939080883696988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.8466796875,0.0,42.678524017333984,1895.4371337890625,0.0,482.8816223144531,0.2894597947597503,1.0,0.0,3.0,1.0,0.0
12076920,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.7530799508094788,0.2438540160655975,0.2222791612148285,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543273925781,0.8619287014007568,0.3701459467411041,0.3532067835330963,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.9990000128746032,0.6468690037727356,0.4050924777984619,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.7464737296104431,0.2369682043790817,0.2277151346206665,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505432128906,0.643652617931366,0.1510701179504394,0.6948980689048767,286.654052734375,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0258483886719,286.660400390625,1.0,0.4544072151184082,1.0,1.0,0.0,1.0,-2.284631967544556,2.284627914428711,4.198804163024761e-06,1.7649646997451782,0.4323292672634125,0.4323292672634125,0.0,115.00236511230467,107.0,10388.79296875,-0.0,1128.2193603515625,1.0,283.1499938964844,286.3319702148437,288.8542175292969,289.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,19442.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491965115070343,1.0,0.0,0.0,0.7683351635932922,0.7683394551277161,3.939080883696988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.8466796875,0.0,42.678524017333984,1895.4371337890625,0.0,482.8816223144531,0.2894597947597503,1.0,0.0,3.0,1.0,0.0
12076980,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776794433594,0.753602147102356,0.2426432222127914,0.2211327403783798,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.8623992204666138,0.3680950403213501,0.3512112200260162,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.9990000128746032,0.6462377905845642,0.4021399319171905,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77752685546875,0.7463632822036743,0.23515485227108,0.2259499728679657,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.6433989405632019,0.1498255431652069,0.6889944076538086,286.77886962890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.78582763671875,1.0,0.451408714056015,1.0,1.0,0.0,1.0,-2.26808762550354,2.268083333969116,4.138107669859892e-06,1.751967430114746,0.405910462141037,0.405910462141037,0.0,113.33220672607422,110.0,9786.580078125,-0.0,1103.8228759765625,1.0,283.1499938964844,286.4664001464844,288.8004150390625,289.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,19253.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725147187709808,1.0,0.0,0.0,0.693168580532074,0.6931726932525635,3.206056931048806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.29931640625,0.0,36.36019134521485,1895.4371337890625,0.0,429.4046630859375,0.2787700593471527,1.0,0.0,3.0,1.0,0.0
12077040,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776794433594,0.753602147102356,0.2426432222127914,0.2211327403783798,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.8623992204666138,0.3680950403213501,0.3512112200260162,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7801818847656,0.9990000128746032,0.6462377905845642,0.4021399319171905,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77752685546875,0.7463632822036743,0.23515485227108,0.2259499728679657,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750244140625,0.6433989405632019,0.1498255431652069,0.6889944076538086,286.77886962890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.029052734375,286.78582763671875,1.0,0.451408714056015,1.0,1.0,0.0,1.0,-2.26808762550354,2.268083333969116,4.138107669859892e-06,1.751967430114746,0.405910462141037,0.405910462141037,0.0,113.33220672607422,110.0,9786.580078125,-0.0,1103.8228759765625,1.0,283.1499938964844,286.4664001464844,288.8004150390625,289.5321350097656,293.1499938964844,293.1499938964844,283.1499938964844,19253.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725147187709808,1.0,0.0,0.0,0.693168580532074,0.6931726932525635,3.206056931048806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.29931640625,0.0,36.36019134521485,1895.4371337890625,0.0,429.4046630859375,0.2787700593471527,1.0,0.0,3.0,1.0,0.0
12077100,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84283447265625,0.7530881762504578,0.2420655637979507,0.2206062376499176,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.8617080450057983,0.3671002984046936,0.3502653837203979,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84539794921875,0.9990000128746032,0.6458162665367126,0.4020300507545471,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.7455408573150635,0.2342646270990371,0.22510327398777,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.6426342129707336,0.1492274105548858,0.6862770318984985,286.84405517578125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03076171875,286.85113525390625,1.0,0.4505211114883423,1.0,1.0,0.0,1.0,-2.26190447807312,2.2619004249572754,4.115588581043994e-06,1.7471356391906738,0.3927598893642425,0.3927598893642425,0.0,113.10320281982422,110.0,9494.9541015625,-0.0,1096.3057861328125,1.0,283.1499938964844,286.53466796875,288.7744445800781,289.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,19171.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619454443454742,1.0,0.0,0.0,0.658491313457489,0.658495306968689,2.8933005324915946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.722412109375,0.0,33.67738723754883,1895.4371337890625,0.0,402.9068298339844,0.2739642262458801,1.0,0.0,3.0,1.0,0.0
