time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.7522185444831848,0.2415043711662292,0.2201044261455536,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.8605914115905762,0.3661255538463592,0.3493478298187256,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9990000128746032,0.645244300365448,0.402554452419281,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.7443691492080688,0.2333852797746658,0.2242773175239563,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.6415727138519287,0.1486382782459259,0.6836562156677246,286.9100646972656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0324401855469,286.917236328125,1.0,0.4499586224555969,1.0,1.0,0.0,1.0,-2.256687641143799,2.256683588027954,4.096641077921959e-06,1.743059515953064,0.3796527683734894,0.3796527683734894,0.0,113.15369415283205,113.0,9208.041015625,-0.0,1090.927490234375,1.0,283.1499938964844,286.60272216796875,288.75006103515625,289.43707275390625,293.1499938964844,293.1499938964844,283.1499938964844,19092.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510167837142944,1.0,0.0,0.0,0.625569760799408,0.6255736947059631,2.611228921978181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.00537109375,0.0,31.251235961914062,1895.4371337890625,0.0,377.2138671875,0.2694882750511169,1.0,0.0,3.0,1.0,0.0
12077220,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7497003078460693,0.2404234707355499,0.2191608846187591,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.8574299216270447,0.36423259973526,0.3475883901119232,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9990000128746032,0.6436113715171814,0.4050362408161163,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.7412585020065308,0.2316485494375229,0.2226714938879013,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.6387922763824463,0.1474736630916595,0.6786015629768372,287.0439758300781,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.05133056640625,1.0,0.4495710730552673,1.0,1.0,0.0,1.0,-2.248419046401977,2.248414993286133,4.066705514560454e-06,1.7365999221801758,0.3535946607589721,0.3535946607589721,0.0,113.8888931274414,116.0,8646.2978515625,-0.0,1084.9537353515625,1.0,283.1499938964844,286.7377319335937,288.7060241699219,289.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18932.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286190867424011,1.0,0.0,0.0,0.564503014087677,0.5645068287849426,2.126306952732193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.454833984375,0.0,27.02301406860352,1895.4371337890625,0.0,329.3278503417969,0.2615226209163666,1.0,0.0,3.0,1.0,0.0
12077280,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7497003078460693,0.2404234707355499,0.2191608846187591,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.8574299216270447,0.36423259973526,0.3475883901119232,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9990000128746032,0.6436113715171814,0.4050362408161163,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.7412585020065308,0.2316485494375229,0.2226714938879013,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.6387922763824463,0.1474736630916595,0.6786015629768372,287.0439758300781,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0356140136719,287.05133056640625,1.0,0.4495710730552673,1.0,1.0,0.0,1.0,-2.248419046401977,2.248414993286133,4.066705514560454e-06,1.7365999221801758,0.3535946607589721,0.3535946607589721,0.0,113.8888931274414,116.0,8646.2978515625,-0.0,1084.9537353515625,1.0,283.1499938964844,286.7377319335937,288.7060241699219,289.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18932.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286190867424011,1.0,0.0,0.0,0.564503014087677,0.5645068287849426,2.126306952732193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.454833984375,0.0,27.02301406860352,1895.4371337890625,0.0,329.3278503417969,0.2615226209163666,1.0,0.0,3.0,1.0,0.0
12077340,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1770324707031,0.7464234828948975,0.2393889874219894,0.2182844430208206,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.8533693552017212,0.3624085187911987,0.3459199368953705,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797180175781,0.9990000128746032,0.6413026452064514,0.4090020060539245,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768493652344,0.7373923659324646,0.229928582906723,0.2211090624332428,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.6353597044944763,0.1463132202625274,0.6736980676651001,287.17828369140625,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1855773925781,1.0,0.4499502182006836,1.0,1.0,0.0,1.0,-2.2423577308654785,2.242353677749634,4.0448408071824815e-06,1.7318679094314575,0.3277658820152282,0.3277658820152282,0.0,115.29039764404295,104.0,8102.97265625,-0.0,1083.8897705078125,1.0,283.1499938964844,286.86962890625,288.6677551269531,289.26934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18785.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060954451560974,1.0,0.0,0.0,0.5096865892410278,0.5096907019615173,1.7334043533878685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.62939453125,0.0,23.52213859558105,1895.4371337890625,0.0,286.5179748535156,0.254803329706192,1.0,0.0,3.0,1.0,0.0
12077400,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1770324707031,0.7464234828948975,0.2393889874219894,0.2182844430208206,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785583496094,0.8533693552017212,0.3624085187911987,0.3459199368953705,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797180175781,0.9990000128746032,0.6413026452064514,0.4090020060539245,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1768493652344,0.7373923659324646,0.229928582906723,0.2211090624332428,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.6353597044944763,0.1463132202625274,0.6736980676651001,287.17828369140625,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0384521484375,287.1855773925781,1.0,0.4499502182006836,1.0,1.0,0.0,1.0,-2.2423577308654785,2.242353677749634,4.0448408071824815e-06,1.7318679094314575,0.3277658820152282,0.3277658820152282,0.0,115.29039764404295,104.0,8102.97265625,-0.0,1083.8897705078125,1.0,283.1499938964844,286.86962890625,288.6677551269531,289.26934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18785.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060954451560974,1.0,0.0,0.0,0.5096865892410278,0.5096907019615173,1.7334043533878685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.62939453125,0.0,23.52213859558105,1895.4371337890625,0.0,286.5179748535156,0.254803329706192,1.0,0.0,3.0,1.0,0.0
12077460,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29327392578125,0.7478439807891846,0.2384439259767532,0.217378094792366,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.8548800349235535,0.3607509136199951,0.3442960381507873,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.9990000128746032,0.6394450664520264,0.4048739373683929,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.7380862236022949,0.2283272445201873,0.2195413261651992,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.6358504891395569,0.1452219039201736,0.6685312986373901,287.29443359375,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.04052734375,287.301025390625,1.0,0.4459495544433594,1.0,1.0,0.0,1.0,-2.226284503936768,2.226280450820923,3.987527634308208e-06,1.719532489776611,0.304105132818222,0.304105132818222,0.0,113.17776489257812,104.0,7599.90380859375,-0.0,1058.9505615234375,1.0,283.1499938964844,286.9839782714844,288.6365966796875,289.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18637.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857013583183288,1.0,0.0,0.0,0.4638104438781738,0.4691043496131897,1.4354051280918156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.319580078125,0.0,21.01762580871582,1895.4371337890625,0.0,251.2463836669922,0.2497081011533737,1.0,0.0,3.0,1.0,0.0
12077520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3029479980469,0.748150646686554,0.2383618354797363,0.2172945588827133,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043518066406,0.8552276492118835,0.3606066405773163,0.3441500663757324,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053894042969,0.9990000128746032,0.639357328414917,0.4041977226734161,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3027648925781,0.7383210062980652,0.2281872928142547,0.219399094581604,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.6360431909561157,0.1451269686222076,0.6680551171302795,287.3040771484375,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04071044921875,287.3106689453125,1.0,0.4454610049724579,1.0,1.0,0.0,1.0,-2.224454402923584,2.22445034980774,3.9810083762858994e-06,1.7181155681610107,0.3020482361316681,0.3020482361316681,0.0,112.85638427734376,92.0,7555.52490234375,-0.0,1055.824951171875,1.0,283.1499938964844,286.99346923828125,288.63409423828125,289.1962890625,293.1499938964844,293.1499938964844,283.1499938964844,18617.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839578628540039,1.0,0.0,0.0,0.4599229991436004,0.4672290384769439,1.4114442947743557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2291.479248046875,0.0,20.87992286682129,1895.4371337890625,0.0,248.3507843017578,0.2493470013141632,1.0,0.0,3.0,1.0,0.0
12077580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212951660156,0.7540158629417419,0.2373425960540771,0.2162097096443176,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226379394531,0.8619536757469177,0.3588024377822876,0.3422755897045135,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.9990000128746032,0.6394760012626648,0.3925211131572723,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7431705594062805,0.2264385968446731,0.2175709754228592,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.6401225328445435,0.1439587175846099,0.6619314551353455,287.42236328125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4285888671875,1.0,0.437799334526062,1.0,1.0,0.0,1.0,-2.197328805923462,2.1973249912261963,3.884989837388275e-06,1.6970794200897217,0.2763773202896118,0.2763773202896118,0.0,107.51275634765624,95.0,7005.09814453125,-0.0,1007.8645629882812,1.0,283.1499938964844,287.10870361328125,288.6048889160156,289.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,18339.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626863956451416,1.0,0.0,0.0,0.413660317659378,0.4660853147506714,1.1417767176169493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.066162109375,0.0,20.238370895385746,1895.4371337890625,0.0,214.12033081054688,0.2461677938699722,1.0,0.0,3.0,1.0,0.0
12077640,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212951660156,0.7540158629417419,0.2373425960540771,0.2162097096443176,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226379394531,0.8619536757469177,0.3588024377822876,0.3422755897045135,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.9990000128746032,0.6394760012626648,0.3925211131572723,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7431705594062805,0.2264385968446731,0.2175709754228592,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4187927246094,0.6401225328445435,0.1439587175846099,0.6619314551353455,287.42236328125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04254150390625,287.4285888671875,1.0,0.437799334526062,1.0,1.0,0.0,1.0,-2.197328805923462,2.1973249912261963,3.884989837388275e-06,1.6970794200897217,0.2763773202896118,0.2763773202896118,0.0,107.51275634765624,95.0,7005.09814453125,-0.0,1007.8645629882812,1.0,283.1499938964844,287.10870361328125,288.6048889160156,289.1298828125,293.1499938964844,293.1499938964844,283.1499938964844,18339.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626863956451416,1.0,0.0,0.0,0.413660317659378,0.4660853147506714,1.1417767176169493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.066162109375,0.0,20.238370895385746,1895.4371337890625,0.0,214.12033081054688,0.2461677938699722,1.0,0.0,3.0,1.0,0.0
12077700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779052734375,0.7559443712234497,0.2368427366018295,0.2157017290592193,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.8641214966773987,0.3579116761684418,0.3413726985454559,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48016357421875,0.9990000128746032,0.6402106285095215,0.3885304033756256,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.7446152567863464,0.2255738824605941,0.2166909575462341,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47540283203125,0.6413382291793823,0.1433973163366317,0.6590893864631653,287.4789428710937,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0436096191406,287.4853210449219,1.0,0.435266375541687,1.0,1.0,0.0,1.0,-2.1863608360290527,2.186357021331787,3.846295385301346e-06,1.6884386539459229,0.2635521590709686,0.2635521590709686,0.0,105.66615295410156,95.0,6746.30322265625,-0.0,989.9459228515624,1.0,283.1499938964844,287.1632995605469,288.5915832519531,289.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,18248.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502728044986725,1.0,0.0,0.0,0.3927654325962066,0.4702245593070984,1.0294180619041526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.022705078125,0.0,20.20657730102539,1895.4371337890625,0.0,194.787841796875,0.2452059388160705,1.0,0.0,3.0,1.0,0.0
12077760,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.7569634914398193,0.236342117190361,0.2152193933725357,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359191894531,0.8652190566062927,0.3570272028446197,0.3405018448829651,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368347167969,0.9990000128746032,0.640935480594635,0.3860628306865692,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.534423828125,0.7451879978179932,0.2247101217508316,0.2158395797014236,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321044921875,0.6418135166168213,0.1428410410881042,0.6564135551452637,287.53564453125,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.04522705078125,287.5419311523437,1.0,0.4333100020885467,1.0,1.0,0.0,1.0,-2.177532911300659,2.1775290966033936,3.815397576545365e-06,1.6815414428710938,0.2507608234882355,0.2507608234882355,0.0,104.47603607177734,98.0,6500.5546875,-0.0,976.735595703125,1.0,283.1499938964844,287.2164001464844,288.5816345214844,289.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18192.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368859589099884,1.0,0.0,0.0,0.3732929825782776,0.4737233221530914,9.330283212705126e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.5325927734373,0.0,20.190065383911133,1895.4371337890625,0.0,174.1490020751953,0.2444545477628708,1.0,0.0,3.0,1.0,0.0
12077820,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.7571996450424194,0.2353242486715316,0.2142853289842605,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.865312397480011,0.3552591502666473,0.338809996843338,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466369628906,0.9990000128746032,0.6419487595558167,0.3840202093124389,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.7446101307868958,0.2229662388563156,0.2141708433628082,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.6412749886512756,0.1417112648487091,0.6512385606765747,287.6455078125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.65155029296875,1.0,0.4307920634746551,1.0,1.0,0.0,1.0,-2.16370177268982,2.163698196411133,3.767267344301217e-06,1.6707412004470823,0.2252367585897445,0.2252367585897445,0.0,103.31055450439452,101.0,6039.01025390625,-0.0,958.8046875,1.0,283.1499938964844,287.3192443847656,288.5733642578125,289.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18137.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093178868293762,1.0,0.0,0.0,0.3377290070056915,0.4782212972640991,7.85240672485088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.8785400390625,0.0,20.126537322998047,1895.4371337890625,0.0,131.13613891601562,0.2432657480239868,1.0,0.0,3.0,1.0,0.0
12077880,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.7571996450424194,0.2353242486715316,0.2142853289842605,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.865312397480011,0.3552591502666473,0.338809996843338,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6466369628906,0.9990000128746032,0.6419487595558167,0.3840202093124389,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.7446101307868958,0.2229662388563156,0.2141708433628082,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64208984375,0.6412749886512756,0.1417112648487091,0.6512385606765747,287.6455078125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0491638183594,287.65155029296875,1.0,0.4307920634746551,1.0,1.0,0.0,1.0,-2.16370177268982,2.163698196411133,3.767267344301217e-06,1.6707412004470823,0.2252367585897445,0.2252367585897445,0.0,103.31055450439452,101.0,6039.01025390625,-0.0,958.8046875,1.0,283.1499938964844,287.3192443847656,288.5733642578125,289.0191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18137.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093178868293762,1.0,0.0,0.0,0.3377290070056915,0.4782212972640991,7.85240672485088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.8785400390625,0.0,20.126537322998047,1895.4371337890625,0.0,131.13613891601562,0.2432657480239868,1.0,0.0,3.0,1.0,0.0
12077940,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.7555225491523743,0.0,0.21336430311203,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.8631828427314758,0.0,0.3371473252773285,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.9990000128746032,0.0,0.3849799633026123,297.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.7422071695327759,0.0,0.2125113010406494,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.639137327671051,0.0,0.6460925936698914,287.7499694824219,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05206298828125,287.7557373046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.15357518196106,2.153571367263794,3.732253389898688e-06,1.66284441947937,0.0,0.0,0.0,103.38526153564452,60.0,5612.783203125,-0.0,949.2054443359376,0.0,283.1499938964844,287.4197082519531,288.6232604980469,289.0104064941406,293.1499938964844,293.1499938964844,278.1499938964844,18114.365234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058300614356994,0.4805263876914978,6.769572458154016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02647399902344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.7555225491523743,0.0,0.21336430311203,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.8631828427314758,0.0,0.3371473252773285,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.9990000128746032,0.0,0.3849799633026123,297.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.7422071695327759,0.0,0.2125113010406494,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.639137327671051,0.0,0.6460925936698914,287.7499694824219,294.1499938964844,290.3500061035156,285.6266174316406,290.35205078125,297.05206298828125,287.7557373046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.15357518196106,2.153571367263794,3.732253389898688e-06,1.66284441947937,0.0,0.0,0.0,103.38526153564452,60.0,5612.783203125,-0.0,949.2054443359376,0.0,283.1499938964844,287.4197082519531,288.6232604980469,289.0104064941406,293.1499938964844,293.1499938964844,278.1499938964844,18114.365234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3058300614356994,0.4805263876914978,6.769572458154016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.02647399902344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.0006721774116158,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.378371000289917,0.0,0.0007078371127136,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.378371000289917,0.0,0.0005228061345405,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0007078347844071,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0033576409332454,287.8165588378906,294.1499938964844,290.3077392578125,285.6138000488281,290.3403015136719,296.67462158203125,286.5756530761719,0.0,0.0,0.7827250957489014,1.0,0.2172748893499374,1.0,-0.0071631944738328,0.0072335400618612,-7.03452606103383e-05,-0.0089734187349677,0.0,0.0,0.0,-0.0375624969601631,60.0,891.1880493164062,-0.0,-3.498429123283131e-06,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,7.799826562404633e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.890621810253067e-16,1.2157305073263365e-15,1.922673089541542e-21,7.566103993328355e-12,7.566090982902285e-12,1.3605594928267145e-17,0.0,0.0,-0.0,0.0,0.0,1.9566158632283555e-26,1.3695036279613949e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,0.0008876315550878,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0006491513340733,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,0.0004794609849341,297.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0008882626425474,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0028434721753001,287.8135986328125,294.1499938964844,290.27227783203125,285.603271484375,290.3373413085937,296.2247619628906,286.04803466796875,0.0,0.0,0.6000000238418579,1.0,0.4000000059604645,1.0,-0.0073560359887778,0.0075551285408437,-0.0001990927848964,-0.008590324781835,0.0,0.0,0.0,-0.0385784953832626,60.0,365.619873046875,-0.0,-3.2448620004288387e-06,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.714501144651021e-26,1.1850571736640484e-25,8.45215661694348e-29,-4.646485672537476e-18,-4.643399048081736e-18,-3.086603655057274e-21,0.0,0.0,-0.0,0.0,0.0,1.8216880036222624e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,0.000111919856863,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001275017712032,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,0.0001113920516218,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0001168067974504,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0005231197574175,287.8106689453125,294.1499938964844,290.2335205078125,285.5920104980469,290.3414611816406,295.614990234375,285.85211181640625,0.0,0.0,0.4000000059604645,1.0,0.6000000238418579,1.0,-0.0011884123086929,0.0046440032310783,-0.0034555909223854,-0.0102146407589316,0.0,0.0,0.0,-0.0068208165466785,60.0,138.68875122070312,-0.0,-9.640119458254048e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2102822796154077e-33,1.6590705025605064e-33,4.3032832394463295e-34,-8.73069749504114e-21,-6.762979008929187e-21,-1.9677182841635608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.37858349061571e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.864965977612884e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,7.266314059961587e-05,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.877308184513822e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004688918997999,287.8094787597656,294.1499938964844,290.1948547363281,285.5809936523437,290.3402404785156,294.99005126953125,285.8089904785156,0.0,0.0,0.2000000029802322,1.0,0.800000011920929,1.0,-0.0009995094733312,0.0051498427055776,-0.0041503333486616,-0.009653890505433,0.0,0.0,0.0,-0.0059506511315703,60.0,52.02745819091797,-0.0,-6.810919472854948e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6598620683719726e-38,-3.2147443106396136e-38,-1.753403850494485e-38,4.301796800331419e-21,2.1295334720103306e-21,2.1722633283210888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.398777183378117e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,9.897490235744044e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,7.310438377317041e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.897347626974806e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0004694810486398,287.8081970214844,294.1499938964844,290.15625,285.5702209472656,290.3387756347656,294.433349609375,285.8230895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015786392614,0.0052594686858356,-0.0042578903958201,-0.0095257814973592,0.0,0.0,0.0,-0.0059800026938319,60.0,20.98209953308105,-0.0,-6.839692190396819e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7139281517156838e-41,2.0813486090616508e-41,1.1221598102313135e-41,4.27101703815328e-21,2.135689464835636e-21,2.135327775266036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.398021938977764e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.896601841319352e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,7.309616194106638e-05,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.896562551148236e-05,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0004694468225352,287.80682373046875,294.1499938964844,290.11773681640625,285.5596618652344,290.33697509765625,293.93572998046875,285.8555908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010015055304393,0.0052560083568096,-0.0042545027099549,-0.0095101976767182,0.0,0.0,0.0,-0.0059790364466607,60.0,9.459917068481444,-0.0,-6.838584454271769e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.271267858055817e-21,2.13563877578931e-21,2.135628880318115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.39691162784584e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.895428956951946e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.30874526198022e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.895393304759637e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0004693914961535,287.80377197265625,294.1499938964844,290.0409240722656,285.53924560546875,290.3323974609375,293.0958557128906,285.93231201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013852734118,0.005243822466582,-0.0042424374260008,-0.0094859478995203,0.0,0.0,0.0,-0.0059763300232589,60.0,3.624499559402466,-0.0,-6.83694167946669e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.271274724301136e-21,2.135637362150568e-21,2.135637362150568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.39691162784584e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.895428956951946e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,7.30874526198022e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,9.895393304759637e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0004693914961535,287.80377197265625,294.1499938964844,290.0409240722656,285.53924560546875,290.3323974609375,293.0958557128906,285.93231201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013852734118,0.005243822466582,-0.0042424374260008,-0.0094859478995203,0.0,0.0,0.0,-0.0059763300232589,60.0,3.624499559402466,-0.0,-6.83694167946669e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.271274724301136e-21,2.135637362150568e-21,2.135637362150568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.395905362907796e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.89436884992756e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.307962368940935e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.894333925331011e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.000469341292046,287.8003234863281,294.1499938964844,289.9643859863281,285.51959228515625,290.3265380859375,292.4237365722656,286.0068054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012760758399,0.0052327159792184,-0.0042314399033784,-0.0094638457521796,0.0,0.0,0.0,-0.0059738657437264,60.0,2.873213291168213,-0.0,-6.835450960807067e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.395905362907796e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.89436884992756e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.307962368940935e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,9.894333925331011e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.000469341292046,287.8003234863281,294.1499938964844,289.9643859863281,285.51959228515625,290.3265380859375,292.4237365722656,286.0068054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012760758399,0.0052327159792184,-0.0042314399033784,-0.0094638457521796,0.0,0.0,0.0,-0.0059738657437264,60.0,2.873213291168213,-0.0,-6.835450960807067e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.39503443078138e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.893452079268172e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.307284977287054e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.893417154671624e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004692978400271,287.7965087890625,294.1499938964844,289.88818359375,285.5007019042969,290.3194274902344,291.8817443847656,286.0753479003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011814301833,0.0052230828441679,-0.0042219012975692,-0.0094446763396263,0.0,0.0,0.0,-0.0059717278927564,60.0,2.6876556873321533,-0.0,-6.834158483570718e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.39503443078138e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.893452079268172e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.307284977287054e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.893417154671624e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004692978400271,287.7965087890625,294.1499938964844,289.88818359375,285.5007019042969,290.3194274902344,291.8817443847656,286.0753479003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011814301833,0.0052230828441679,-0.0042219012975692,-0.0094446763396263,0.0,0.0,0.0,-0.0059717278927564,60.0,2.6876556873321533,-0.0,-6.834158483570718e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.394334483658896e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.892714297166094e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.30673928046599e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.892679372569546e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0004692628863267,287.7923583984375,294.1499938964844,289.8122863769531,285.482421875,290.31109619140625,291.44189453125,286.1382141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011048289015,0.0052152969874441,-0.0042141922749578,-0.009429182857275,0.0,0.0,0.0,-0.0059700002893805,60.0,2.578702449798584,-0.0,-6.833113275206415e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.394334483658896e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.892714297166094e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.30673928046599e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.892679372569546e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0004692628863267,287.7923583984375,294.1499938964844,289.8122863769531,285.482421875,290.31109619140625,291.44189453125,286.1382141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011048289015,0.0052152969874441,-0.0042141922749578,-0.009429182857275,0.0,0.0,0.0,-0.0059700002893805,60.0,2.578702449798584,-0.0,-6.833113275206415e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.394057997269556e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.892422531265764e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,7.306524639716372e-05,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,9.89238833426498e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004692491202149,287.7901916503906,294.1499938964844,289.7744445800781,285.4734802246094,290.3064880371094,291.2530822753906,286.16766357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010744445025,0.0052122063934803,-0.0042111319489777,-0.0094230324029922,0.0,0.0,0.0,-0.0059693143703043,60.0,2.530341863632202,-0.0,-6.832699028791468e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.393836080562323e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.89218897302635e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.306351471925154e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.892154776025563e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0004692380316555,287.7879333496094,294.1499938964844,289.7366638183594,285.4646911621094,290.30157470703125,291.0816650390625,286.1959228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010498808696,0.0052097053267061,-0.0042086550965905,-0.0094180554151535,0.0,0.0,0.0,-0.0059687597677111,60.0,2.4835526943206787,-0.0,-6.832362942077452e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.39356832532212e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.89190666587092e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.306142651941627e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.891873196465896e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.000469224731205,287.783203125,294.1499938964844,289.661376953125,285.44744873046875,290.2908630371094,290.78277587890625,286.2491149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001019612886,0.0052066179923713,-0.0042055984959006,-0.0094119114801287,0.0,0.0,0.0,-0.0059680743142962,60.0,2.393150329589844,-0.0,-6.831948695662504e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.39356832532212e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.89190666587092e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.306142651941627e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.891873196465896e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,0.000469224731205,287.783203125,294.1499938964844,289.661376953125,285.44744873046875,290.2908630371094,290.78277587890625,286.2491149902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001019612886,0.0052066179923713,-0.0042055984959006,-0.0094119114801287,0.0,0.0,0.0,-0.0059680743142962,60.0,2.393150329589844,-0.0,-6.831948695662504e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.393555956194176e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.891893569147214e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.306133193196729e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.891860099742188e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004692241491284,287.7782592773437,294.1499938964844,289.5863647460937,285.4306030273437,290.2790222167969,290.5322570800781,286.2981872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010164696723,0.0052063013426959,-0.0042052851058542,-0.0094112819060683,0.0,0.0,0.0,-0.0059680044651031,60.0,2.306177854537964,-0.0,-6.831906773641094e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.393555956194176e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.891893569147214e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,7.306133193196729e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.891860099742188e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004692241491284,287.7782592773437,294.1499938964844,289.5863647460937,285.4306030273437,290.2790222167969,290.5322570800781,286.2981872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010164696723,0.0052063013426959,-0.0042052851058542,-0.0094112819060683,0.0,0.0,0.0,-0.0059680044651031,60.0,2.306177854537964,-0.0,-6.831906773641094e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
