time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.393819345859812e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.892170055536552e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.306336920009926e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.89213731372729e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004692373331636,287.7730712890625,294.1499938964844,289.5116577148437,285.4140930175781,290.2660827636719,290.3195495605469,286.3435363769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010426631197,0.0052089705131947,-0.004207928199321,-0.0094165932387113,0.0,0.0,0.0,-0.0059685963205993,60.0,2.2222113609313965,-0.0,-6.832264887179917e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.393819345859812e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.892170055536552e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.306336920009926e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.89213731372729e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004692373331636,287.7730712890625,294.1499938964844,289.5116577148437,285.4140930175781,290.2660827636719,290.3195495605469,286.3435363769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010426631197,0.0052089705131947,-0.004207928199321,-0.0094165932387113,0.0,0.0,0.0,-0.0059685963205993,60.0,2.2222113609313965,-0.0,-6.832264887179917e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.394371591042729e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.892752132145688e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,7.306766929104924e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.892719390336424e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0004692649818025,287.7676696777344,294.1499938964844,289.4372863769531,285.3978271484375,290.25201416015625,290.13671875,286.38543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010998230427,0.0052147833630442,-0.0042136837728321,-0.0094281611964106,0.0,0.0,0.0,-0.0059698862023651,60.0,2.1410062313079834,-0.0,-6.833044352561046e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.394371591042729e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.892752132145688e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,7.306766929104924e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.892719390336424e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0004692649818025,287.7676696777344,294.1499938964844,289.4372863769531,285.3978271484375,290.25201416015625,290.13671875,286.38543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010998230427,0.0052147833630442,-0.0042136837728321,-0.0094281611964106,0.0,0.0,0.0,-0.0059698862023651,60.0,2.1410062313079834,-0.0,-6.833044352561046e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.394760127179325e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.893160313367844e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.307068153750151e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.89312829915434e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004692843940574,287.764892578125,294.1499938964844,289.4001770019531,285.3897705078125,290.2445983886719,290.0544128417969,286.4052124023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011403355747,0.0052189007401466,-0.0042177606374025,-0.0094363540410995,0.0,0.0,0.0,-0.0059707998298108,60.0,2.1013636589050293,-0.0,-6.833597154809469e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.395222878083588e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.893647802527994e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.307428313652053e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.893616515910252e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,0.0004693075607065,287.7620849609375,294.1499938964844,289.3631896972656,285.3817443847656,290.2369079589844,289.9772033691406,286.4242553710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011887643486,0.0052238348871469,-0.0042226458899676,-0.0094461729750037,0.0,0.0,0.0,-0.0059718945994973,60.0,2.062323808670044,-0.0,-6.834259380639196e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.396375389769672e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.89486143225804e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.308324711630121e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.8948301456403e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,0.0004693651571869,287.7563171386719,294.1499938964844,289.2893981933594,285.3657531738281,290.2207336425781,289.835693359375,286.460205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013098362833,0.0052361534908413,-0.0042348434217274,-0.0094706863164901,0.0,0.0,0.0,-0.0059746280312538,60.0,1.9859368801116943,-0.0,-6.835912103042574e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.396375389769672e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.89486143225804e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,7.308324711630121e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,9.8948301456403e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,0.0004693651571869,287.7563171386719,294.1499938964844,289.2893981933594,285.3657531738281,290.2207336425781,289.835693359375,286.460205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010013098362833,0.0052361534908413,-0.0042348434217274,-0.0094706863164901,0.0,0.0,0.0,-0.0059746280312538,60.0,1.9859368801116943,-0.0,-6.835912103042574e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.39782548812218e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.896387928165495e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.309451757464558e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.896356641547754e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,0.0004694376257248,287.7503967285156,294.1499938964844,289.2159118652344,285.3498229980469,290.2035522460937,289.7085876464844,286.4935607910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014626896008,0.0052516995929181,-0.0042502372525632,-0.0095016229897737,0.0,0.0,0.0,-0.0059780781157314,60.0,1.9116957187652588,-0.0,-6.837998967057501e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.39782548812218e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.896387928165495e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,7.309451757464558e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.896356641547754e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,0.0004694376257248,287.7503967285156,294.1499938964844,289.2159118652344,285.3498229980469,290.2035522460937,289.7085876464844,286.4935607910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014626896008,0.0052516995929181,-0.0042502372525632,-0.0095016229897737,0.0,0.0,0.0,-0.0059780781157314,60.0,1.9116957187652588,-0.0,-6.837998967057501e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.399562986800448e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.8982171039097e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.31080217519775e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.898186544887722e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.000469524442451,287.7443542480469,294.1499938964844,289.1427307128906,285.3338623046875,290.18536376953125,289.5928039550781,286.52447509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016460437327,0.005270360969007,-0.0042687151581048,-0.0095387585461139,0.0,0.0,0.0,-0.0059822187758982,60.0,1.839438438415528,-0.0,-6.840504340743794e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.399562986800448e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.8982171039097e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.31080217519775e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.898186544887722e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.000469524442451,287.7443542480469,294.1499938964844,289.1427307128906,285.3338623046875,290.18536376953125,289.5928039550781,286.52447509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016460437327,0.005270360969007,-0.0042687151581048,-0.0095387585461139,0.0,0.0,0.0,-0.0059822187758982,60.0,1.839438438415528,-0.0,-6.840504340743794e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.4015704235062e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.90033076959662e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,7.312363595701754e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.900300210574642e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004696247633546,287.7381591796875,294.1499938964844,289.0698547363281,285.3177795410156,290.16619873046875,289.4859313964844,286.5531616210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018583852797,0.005291954614222,-0.0042900959961116,-0.0095817288383841,0.0,0.0,0.0,-0.0059870104305446,60.0,1.7690176963806152,-0.0,-6.843403355105694e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.4015704235062e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.90033076959662e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,7.312363595701754e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.900300210574642e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004696247633546,287.7381591796875,294.1499938964844,289.0698547363281,285.3177795410156,290.16619873046875,289.4859313964844,286.5531616210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010018583852797,0.005291954614222,-0.0042900959961116,-0.0095817288383841,0.0,0.0,0.0,-0.0059870104305446,60.0,1.7690176963806152,-0.0,-6.843403355105694e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.40266836551018e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.901486919261516e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.313217065529898e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.901456360239536e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,0.000469679624075,287.7350158691406,294.1499938964844,289.03350830078125,285.3096923828125,290.1562805175781,289.4352111816406,286.5667724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010019745677709,0.0053037735633552,-0.0043017989955842,-0.0096052484586834,0.0,0.0,0.0,-0.0059896330349147,60.0,1.7344460487365725,-0.0,-6.844990707577382e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.403824515175074e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.902704186970368e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.314116373891011e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.90267435554415e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,0.0004697373951785,287.7318725585937,294.1499938964844,288.9972839355469,285.3015441894531,290.1460876464844,289.38604736328125,286.579833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020969202741,0.0053162248805165,-0.004314127843827,-0.0096300262957811,0.0,0.0,0.0,-0.0059923958033323,60.0,1.7002862691879272,-0.0,-6.84666332517736e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.406295430380852e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.9053060694132e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.316037954296917e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.905276237986982e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,0.0004698608536273,287.7254638671875,294.1499938964844,288.92498779296875,285.2850646972656,290.12506103515625,289.291748046875,286.6046142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023586219176,0.005342848598957,-0.004340489860624,-0.0096830064430832,0.0,0.0,0.0,-0.0059983036480844,60.0,1.6331405639648438,-0.0,-6.850239486766442e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.406295430380852e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,9.9053060694132e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.316037954296917e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.905276237986982e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,0.0004698608536273,287.7254638671875,294.1499938964844,288.92498779296875,285.2850646972656,290.12506103515625,289.291748046875,286.6046142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023586219176,0.005342848598957,-0.004340489860624,-0.0096830064430832,0.0,0.0,0.0,-0.0059983036480844,60.0,1.6331405639648438,-0.0,-6.850239486766442e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.408938785782084e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.908089123200624e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.318093412322924e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.908060019370168e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004699929268099,287.718994140625,294.1499938964844,288.85302734375,285.268310546875,290.10308837890625,289.201904296875,286.62762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026387171819,0.0053713414818048,-0.0043687024153769,-0.0097397053614258,0.0,0.0,0.0,-0.0060046259313821,60.0,1.5674656629562378,-0.0,-6.854068601569453e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.408938785782084e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.908089123200624e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.318093412322924e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.908060019370168e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0004699929268099,287.718994140625,294.1499938964844,288.85302734375,285.268310546875,290.10308837890625,289.201904296875,286.62762451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010026387171819,0.0053713414818048,-0.0043687024153769,-0.0097397053614258,0.0,0.0,0.0,-0.0060046259313821,60.0,1.5674656629562378,-0.0,-6.854068601569453e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.411671635461973e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.910966764437036e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,7.320218719542027e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.910937660606578e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004701294819824,287.7124328613281,294.1499938964844,288.7813720703125,285.2511901855469,290.0802307128906,289.1156005859375,286.64898681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029282420873,0.0054008048027753,-0.004397876560688,-0.0097983377054333,0.0,0.0,0.0,-0.0060111638158559,60.0,1.5031675100326538,-0.0,-6.858028456235844e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.411671635461973e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.910966764437036e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,7.320218719542027e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.910937660606578e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004701294819824,287.7124328613281,294.1499938964844,288.7813720703125,285.2511901855469,290.0802307128906,289.1156005859375,286.64898681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029282420873,0.0054008048027753,-0.004397876560688,-0.0097983377054333,0.0,0.0,0.0,-0.0060111638158559,60.0,1.5031675100326538,-0.0,-6.858028456235844e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.414402302354574e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.91384222288616e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,7.322341843973845e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.913813119055705e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004702659498434,287.7057800292969,294.1499938964844,288.7099914550781,285.2336120605469,290.0565185546875,289.0321350097656,286.6688537597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032177669927,0.0054302518256008,-0.0044270339421927,-0.0098569355905056,0.0,0.0,0.0,-0.0060176979750394,60.0,1.4401150941848757,-0.0,-6.861987600359498e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,9.414402302354574e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.91384222288616e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,7.322341843973845e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.913813119055705e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004702659498434,287.7057800292969,294.1499938964844,288.7099914550781,285.2336120605469,290.0565185546875,289.0321350097656,286.6688537597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032177669927,0.0054302518256008,-0.0044270339421927,-0.0098569355905056,0.0,0.0,0.0,-0.0060176979750394,60.0,1.4401150941848757,-0.0,-6.861987600359498e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.415738168172538e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,9.915248665492982e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,7.32338085072115e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.915220289258286e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.0004703326849266,287.70245361328125,294.1499938964844,288.6744384765625,285.22467041015625,290.0443420410156,288.9913024902344,286.6782531738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003359328024,0.0054446565918624,-0.0044412976130843,-0.0098856007680296,0.0,0.0,0.0,-0.0060208947397768,60.0,1.4090332984924316,-0.0,-6.86392453985718e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.417039836989716e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.916619455907494e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,7.324392936425284e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.9165910796728e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0004703977319877,287.6990966796875,294.1499938964844,288.6389465332031,285.215576171875,290.03192138671875,288.9510192871094,286.6873474121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034972801804,0.0054586865007877,-0.0044551892206072,-0.0099135190248489,0.0,0.0,0.0,-0.0060240076854825,60.0,1.3782345056533811,-0.0,-6.865811741363359e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.41949474508874e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.919203876052052e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,7.326302147703245e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.919176227413118e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.0004705203755293,287.6923522949219,294.1499938964844,288.56817626953125,285.1969909667969,290.00653076171875,288.8717956542969,286.7045288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037573520094,0.0054851425811648,-0.004481385461986,-0.0099661657586693,0.0,0.0,0.0,-0.0060298782773315,60.0,1.317432880401611,-0.0,-6.869370849926781e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.41949474508874e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.919203876052052e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,7.326302147703245e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.919176227413118e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.0004705203755293,287.6923522949219,294.1499938964844,288.56817626953125,285.1969909667969,290.00653076171875,288.8717956542969,286.7045288085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037573520094,0.0054851425811648,-0.004481385461986,-0.0099661657586693,0.0,0.0,0.0,-0.0060298782773315,60.0,1.317432880401611,-0.0,-6.869370849926781e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.421681170351805e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.92150598904118e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,7.32800253899768e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.921478340402246e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004706296313088,287.685546875,294.1499938964844,288.49774169921875,285.17779541015625,289.98028564453125,288.794189453125,286.7204895019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039887856692,0.0055086906068027,-0.0045047015883028,-0.0100130252540111,0.0,0.0,0.0,-0.0060351034626364,60.0,1.2576491832733154,-0.0,-6.872539159985537e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,9.421681170351805e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.92150598904118e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,7.32800253899768e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.921478340402246e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0004706296313088,287.685546875,294.1499938964844,288.49774169921875,285.17779541015625,289.98028564453125,288.794189453125,286.7204895019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010039887856692,0.0055086906068027,-0.0045047015883028,-0.0100130252540111,0.0,0.0,0.0,-0.0060351034626364,60.0,1.2576491832733154,-0.0,-6.872539159985537e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.423516894457862e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.923438483383508e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.329430081881583e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.923411562340334e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,0.0004707213665824,287.6787414550781,294.1499938964844,288.4275817871094,285.1579284667969,289.9532775878906,288.71795654296875,286.7353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004182966426,0.0055284402333199,-0.0045242574997246,-0.0100523261353373,0.0,0.0,0.0,-0.0060394862666726,60.0,1.198818325996399,-0.0,-6.875197300360014e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.423516894457862e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.923438483383508e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,7.329430081881583e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.923411562340334e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,0.0004707213665824,287.6787414550781,294.1499938964844,288.4275817871094,285.1579284667969,289.9532775878906,288.71795654296875,286.7353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004182966426,0.0055284402333199,-0.0045242574997246,-0.0100523261353373,0.0,0.0,0.0,-0.0060394862666726,60.0,1.198818325996399,-0.0,-6.875197300360014e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.424924792256206e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.924921323545276e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.330524385906756e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.924894402502105e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004707917396444,287.671875,294.1499938964844,288.35772705078125,285.1373291015625,289.92547607421875,288.6429138183594,286.7491760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043315123766,0.0055435542017221,-0.0045392224565148,-0.0100824013352394,0.0,0.0,0.0,-0.0060428399592638,60.0,1.1408456563949585,-0.0,-6.877231584212495e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.424924792256206e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.924921323545276e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.330524385906756e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.924894402502105e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004707917396444,287.671875,294.1499938964844,288.35772705078125,285.1373291015625,289.92547607421875,288.6429138183594,286.7491760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043315123766,0.0055435542017221,-0.0045392224565148,-0.0100824013352394,0.0,0.0,0.0,-0.0060428399592638,60.0,1.1408456563949585,-0.0,-6.877231584212495e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.425445750821382e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.925469930749388e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,7.330929656745866e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.925443009706214e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,0.0004708177875727,287.66845703125,294.1499938964844,288.3229064941406,285.1267395019531,289.91131591796875,288.6058044433594,286.7557373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043863439932,0.0055491304956376,-0.0045447442680597,-0.0100934980437159,0.0,0.0,0.0,-0.0060440772213041,60.0,1.112168550491333,-0.0,-6.877982627884195e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.425833559362218e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.925878111971542e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69903564453125,0.0,0.0,7.331230881391093e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.925851918524133e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004708371707238,287.6650085449219,294.1499938964844,288.2881774902344,285.115966796875,289.8969421386719,288.5689392089844,286.7620544433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044268565252,0.0055532590486109,-0.004548832308501,-0.0101017141714692,0.0,0.0,0.0,-0.0060449931770563,60.0,1.0837002992630005,-0.0,-6.878538272303558e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.426177712157369e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.926239727064969e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.331497909035534e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.926213533617556e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0004708543710876,287.6581115722656,294.1499938964844,288.21893310546875,285.09375,289.86767578125,288.4959411621094,286.7740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044621303677,0.0055568404495716,-0.0045523783192038,-0.0101088406518101,0.0,0.0,0.0,-0.0060457880608737,60.0,1.0273237228393557,-0.0,-6.879020730821139e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.426177712157369e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.926239727064969e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.331497909035534e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.926213533617556e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,0.0004708543710876,287.6581115722656,294.1499938964844,288.21893310546875,285.09375,289.86767578125,288.4959411621094,286.7740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044621303677,0.0055568404495716,-0.0045523783192038,-0.0101088406518101,0.0,0.0,0.0,-0.0060457880608737,60.0,1.0273237228393557,-0.0,-6.879020730821139e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.425893949810416e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.925940685207024e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.331277447519824e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.925915219355376e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.000470840226626,287.6512145996094,294.1499938964844,288.1499938964844,285.0706481933594,289.8376770019531,288.423828125,286.78521728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044304654002,0.005553619004786,-0.0045491885393857,-0.010102430358529,0.0,0.0,0.0,-0.0060450732707977,60.0,0.971685826778412,-0.0,-6.87858658920959e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
