time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.425893949810416e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.925940685207024e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.331277447519824e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.925915219355376e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.000470840226626,287.6512145996094,294.1499938964844,288.1499938964844,285.0706481933594,289.8376770019531,288.423828125,286.78521728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044304654002,0.005553619004786,-0.0045491885393857,-0.010102430358529,0.0,0.0,0.0,-0.0060450732707977,60.0,0.971685826778412,-0.0,-6.87858658920959e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.424225572729485e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.92418426903896e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.329979416681454e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.924158803187312e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.000470756960567,287.644287109375,294.1499938964844,288.08233642578125,285.046142578125,289.8070068359375,288.3527526855469,286.79559326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042514186352,0.0055353972129523,-0.0045311455614864,-0.0100661693140864,0.0,0.0,0.0,-0.00604102993384,60.0,0.9170027375221252,-0.0,-6.876133795685746e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.424225572729485e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.92418426903896e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,7.329979416681454e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.924158803187312e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.000470756960567,287.644287109375,294.1499938964844,288.08233642578125,285.046142578125,289.8070068359375,288.3527526855469,286.79559326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042514186352,0.0055353972129523,-0.0045311455614864,-0.0100661693140864,0.0,0.0,0.0,-0.00604102993384,60.0,0.9170027375221252,-0.0,-6.876133795685746e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.420464630238712e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.9202232377138e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.32705375412479e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.920197771862148e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004705690953414,287.63739013671875,294.1499938964844,288.01678466796875,285.0198974609375,289.77569580078125,288.2831115722656,286.8052673339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038492036983,0.0054944823496043,-0.0044906330294907,-0.0099847503006458,0.0,0.0,0.0,-0.0060319509357213,60.0,0.8638858199119568,-0.0,-6.870627089483605e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.420464630238712e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,9.9202232377138e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,7.32705375412479e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.920197771862148e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004705690953414,287.63739013671875,294.1499938964844,288.01678466796875,285.0198974609375,289.77569580078125,288.2831115722656,286.8052673339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038492036983,0.0054944823496043,-0.0044906330294907,-0.0099847503006458,0.0,0.0,0.0,-0.0060319509357213,60.0,0.8638858199119568,-0.0,-6.870627089483605e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,9.417795081390068e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.917411807691678e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.324977195821702e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.91738706943579e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004704357706941,287.6339416503906,294.1499938964844,287.9847717285156,285.0061340332031,289.75982666015625,288.2490539550781,286.809814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035641025751,0.0054654721170663,-0.0044619077816605,-0.0099270222708582,0.0,0.0,0.0,-0.0060255136340856,60.0,0.838009774684906,-0.0,-6.866724788778812e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.41469188546762e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.914144175127149e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.322563760681078e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.91411943687126e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004702807927969,287.6304931640625,294.1499938964844,287.9532165527344,284.99200439453125,289.7438049316406,288.2154541015625,286.8142395019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032327845692,0.005431764293462,-0.0044285315088927,-0.0098599446937441,0.0,0.0,0.0,-0.0060180346481502,60.0,0.8125401735305786,-0.0,-6.862190815581928e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.40712561714463e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.906176273943856e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.316678238566965e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.906151535687968e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004699028795585,287.62359619140625,294.1499938964844,287.8914794921875,284.962646484375,289.7113647460937,288.1497802734375,286.8226013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024250950664,0.005349603947252,-0.0043471790850162,-0.0096964500844478,0.0,0.0,0.0,-0.0059998030774295,60.0,0.7627549171447754,-0.0,-6.851147560382742e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.40712561714463e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.906176273943856e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,7.316678238566965e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.906151535687968e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0004699028795585,287.62359619140625,294.1499938964844,287.8914794921875,284.962646484375,289.7113647460937,288.1497802734375,286.8226013183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024250950664,0.005349603947252,-0.0043471790850162,-0.0096964500844478,0.0,0.0,0.0,-0.0059998030774295,60.0,0.7627549171447754,-0.0,-6.851147560382742e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.39787132665515e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.896430128719658e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.309480133699253e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.896406118059532e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004694406234193,287.61676025390625,294.1499938964844,287.8314514160156,284.9319763183594,289.678466796875,288.0863647460937,286.8304138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014376603066,0.0052491412498056,-0.0042477035894989,-0.0094965314492583,0.0,0.0,0.0,-0.0059775109402835,60.0,0.7145699858665466,-0.0,-6.837655774916129e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.39787132665515e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.896430128719658e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,7.309480133699253e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,9.896406118059532e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004694406234193,287.61676025390625,294.1499938964844,287.8314514160156,284.9319763183594,289.678466796875,288.0863647460937,286.8304138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014376603066,0.0052491412498056,-0.0042477035894989,-0.0094965314492583,0.0,0.0,0.0,-0.0059775109402835,60.0,0.7145699858665466,-0.0,-6.837655774916129e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.38717639655806e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.885167673928664e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,7.301161531358957e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.885143663268536e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0004689064226113,287.6098937988281,294.1499938964844,287.77294921875,284.9000549316406,289.6451416015625,288.02520751953125,286.8376770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002966737374,0.0051330649293959,-0.0041327686049044,-0.009265542961657,0.0,0.0,0.0,-0.0059517542831599,60.0,0.6678584814071655,-0.0,-6.822083520319211e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.38717639655806e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.885167673928664e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,7.301161531358957e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.885143663268536e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0004689064226113,287.6098937988281,294.1499938964844,287.77294921875,284.9000549316406,289.6451416015625,288.02520751953125,286.8376770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002966737374,0.0051330649293959,-0.0041327686049044,-0.009265542961657,0.0,0.0,0.0,-0.0059517542831599,60.0,0.6678584814071655,-0.0,-6.822083520319211e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.375267109135166e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.872626833384857e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.29189850972034e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.87260282272473e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,0.0004683115694206,287.60308837890625,294.1499938964844,287.7158203125,284.8670349121094,289.6114196777344,287.9662780761719,286.8444519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999026466161,0.0050038285553455,-0.0040048020891845,-0.0090083638206124,0.0,0.0,0.0,-0.0059230769984424,60.0,0.6225091814994812,-0.0,-6.804767593848737e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.375267109135166e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.872626833384857e-05,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,7.29189850972034e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,9.87260282272473e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,0.0004683115694206,287.60308837890625,294.1499938964844,287.7158203125,284.8670349121094,289.6114196777344,287.9662780761719,286.8444519042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999026466161,0.0050038285553455,-0.0040048020891845,-0.0090083638206124,0.0,0.0,0.0,-0.0059230769984424,60.0,0.6225091814994812,-0.0,-6.804767593848737e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.368922474095598e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.865945321507752e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,7.286963955266401e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.865922038443388e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0004679946578107,287.5997009277344,294.1499938964844,287.687744140625,284.85015869140625,289.59442138671875,287.9376220703125,286.84765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983497438952,0.0049349847249686,-0.0039366353303194,-0.0088713653385639,0.0,0.0,0.0,-0.0059078009799122,60.0,0.600329577922821,-0.0,-6.795552565108667e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.362355922348796e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.859030251391232e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.281856233021244e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,9.859006968326868e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0004676666576415,287.5963134765625,294.1499938964844,287.65997314453125,284.83306884765625,289.57733154296875,287.9095153808594,286.85076904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976493893191,0.0048637287691235,-0.0038660797290503,-0.0087295658886432,0.0,0.0,0.0,-0.005891989916563,60.0,0.5784502029418945,-0.0,-6.786020634308444e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.34865092858672e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.8445983894635e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.271196227520704e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.844575106399134e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004669821064453,287.5895690917969,294.1499938964844,287.605224609375,284.7981872558594,289.5429077148437,287.8547668457031,286.85662841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961877949535,0.0047150254249572,-0.0037188376300036,-0.0084336446598172,0.0,0.0,0.0,-0.0058589936234056,60.0,0.5355561971664429,-0.0,-6.766151727788383e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.34865092858672e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.8445983894635e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,7.271196227520704e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.844575106399134e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004669821064453,287.5895690917969,294.1499938964844,287.605224609375,284.7981872558594,289.5429077148437,287.8547668457031,286.85662841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961877949535,0.0047150254249572,-0.0037188376300036,-0.0084336446598172,0.0,0.0,0.0,-0.0058589936234056,60.0,0.5355561971664429,-0.0,-6.766151727788383e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,9.334381320513784e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.829571354202926e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.260097481776029e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.829548798734322e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004662693245336,287.5828552246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5082092285156,287.80194091796875,286.86212158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946658974513,0.0045601967722177,-0.003565530758351,-0.0081255324184894,0.0,0.0,0.0,-0.0058246380649507,60.0,0.4937276840209961,-0.0,-6.745494829374368e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,9.334381320513784e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.829571354202926e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.260097481776029e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.829548798734322e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,0.0004662693245336,287.5828552246094,294.1499938964844,287.5514221191406,284.7626037597656,289.5082092285156,287.80194091796875,286.86212158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946658974513,0.0045601967722177,-0.003565530758351,-0.0081255324184894,0.0,0.0,0.0,-0.0058246380649507,60.0,0.4937276840209961,-0.0,-6.745494829374368e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.319718810729682e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.814131044549868e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.248693145811558e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.814108489081264e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.000465536955744,287.5762023925781,294.1499938964844,287.4984130859375,284.7263488769531,289.47320556640625,287.7509155273437,286.8672180175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931023232638,0.0044011152349412,-0.0034080129116773,-0.0078089549206197,0.0,0.0,0.0,-0.0057893395423889,60.0,0.452877014875412,-0.0,-6.724303602823056e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.319718810729682e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.814131044549868e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,7.248693145811558e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.814108489081264e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,0.000465536955744,287.5762023925781,294.1499938964844,287.4984130859375,284.7263488769531,289.47320556640625,287.7509155273437,286.8672180175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931023232638,0.0044011152349412,-0.0034080129116773,-0.0078089549206197,0.0,0.0,0.0,-0.0057893395423889,60.0,0.452877014875412,-0.0,-6.724303602823056e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.304846753366292e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.798469545785338e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.237125828396529e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.798447717912496e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0004647941095754,287.569580078125,294.1499938964844,287.4460754394531,284.6895446777344,289.4379577636719,287.7015686035156,286.8719787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915163973346,0.0042397594079375,-0.0032482426613569,-0.0074878493323922,0.0,0.0,0.0,-0.0057535357773303,60.0,0.4128823280334472,-0.0,-6.702844501660365e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.304846753366292e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.798469545785338e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.237125828396529e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.798447717912496e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0004647941095754,287.569580078125,294.1499938964844,287.4460754394531,284.6895446777344,289.4379577636719,287.7015686035156,286.8719787597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915163973346,0.0042397594079375,-0.0032482426613569,-0.0074878493323922,0.0,0.0,0.0,-0.0057535357773303,60.0,0.4128823280334472,-0.0,-6.702844501660365e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.29737143451348e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.790597687242553e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,7.231311610667035e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62109375,0.0,0.0,9.79057585936971e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004644207074306,287.5662841796875,294.1499938964844,287.42010498046875,284.6709899902344,289.4202575683594,287.67742919921875,286.8742370605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907191852107,0.0041586528532207,-0.0031679335515946,-0.0073264432139694,0.0,0.0,0.0,-0.0057355393655598,60.0,0.3931525349617004,-0.0,-6.692070542158035e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.28990193642676e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.78273164946586e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,7.22550175851211e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.782709821593016e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004640475963242,287.56298828125,294.1499938964844,287.3942565917969,284.6523132324219,289.4024963378906,287.6536560058594,286.8764343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009899226715788,0.0040776133537292,-0.0030876903329044,-0.0071651702746748,0.0,0.0,0.0,-0.0057175573892891,60.0,0.373601883649826,-0.0,-6.6813143462241e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.275054617319256e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.76709634414874e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.213953358586878e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.76707524387166e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004633059725165,287.55645751953125,294.1499938964844,287.3428039550781,284.61474609375,289.3667907714844,287.60723876953125,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883394232019,0.0039165238849818,-0.0029281843453645,-0.0068445918150246,0.0,0.0,0.0,-0.0056818132288753,60.0,0.3350065946578979,-0.0,-6.659959694843566e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.275054617319256e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.76709634414874e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.213953358586878e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.76707524387166e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004633059725165,287.55645751953125,294.1499938964844,287.3428039550781,284.61474609375,289.3667907714844,287.60723876953125,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883394232019,0.0039165238849818,-0.0029281843453645,-0.0068445918150246,0.0,0.0,0.0,-0.0056818132288753,60.0,0.3350065946578979,-0.0,-6.659959694843566e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.26036445889622e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.751626930665223e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.202527194749564e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.751605830388144e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.000462572206743,287.54998779296875,294.1499938964844,287.2915954589844,284.5769348144531,289.33087158203125,287.5620422363281,286.8844299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867729386314,0.0037571385037153,-0.0027703656814992,-0.0065274038352072,0.0,0.0,0.0,-0.0056464476510882,60.0,0.2969126999378204,-0.0,-6.638864391561583e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.26036445889622e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.751626930665223e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.202527194749564e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.751605830388144e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.000462572206743,287.54998779296875,294.1499938964844,287.2915954589844,284.5769348144531,289.33087158203125,287.5620422363281,286.8844299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867729386314,0.0037571385037153,-0.0027703656814992,-0.0065274038352072,0.0,0.0,0.0,-0.0056464476510882,60.0,0.2969126999378204,-0.0,-6.638864391561583e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,9.245971887139603e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.73647038335912e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.191332406364381e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.736449283082038e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004618532839231,287.5435485839844,294.1499938964844,287.24041748046875,284.5389709472656,289.2947082519531,287.5180358886719,286.8880310058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852381190285,0.0036009780596941,-0.0026157400570809,-0.006216631270945,0.0,0.0,0.0,-0.0056117977946996,60.0,0.2592405974864959,-0.0,-6.618228809429638e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,9.245971887139603e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.73647038335912e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.191332406364381e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,9.736449283082038e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004618532839231,287.5435485839844,294.1499938964844,287.24041748046875,284.5389709472656,289.2947082519531,287.5180358886719,286.8880310058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852381190285,0.0036009780596941,-0.0026157400570809,-0.006216631270945,0.0,0.0,0.0,-0.0056117977946996,60.0,0.2592405974864959,-0.0,-6.618228809429638e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.231921285390854e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.721674723550676e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,7.180404645623639e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.721653623273596e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004611514741554,287.5371398925781,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.4750671386719,286.89141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009837398538365,0.0034485345240682,-0.0024647947866469,-0.0059132548049092,0.0,0.0,0.0,-0.0055779721587896,60.0,0.2218659520149231,-0.0,-6.598115476208477e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.231921285390854e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.721674723550676e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,7.180404645623639e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.721653623273596e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,0.0004611514741554,287.5371398925781,294.1499938964844,287.189208984375,284.5009460449219,289.25836181640625,287.4750671386719,286.89141845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009837398538365,0.0034485345240682,-0.0024647947866469,-0.0059132548049092,0.0,0.0,0.0,-0.0055779721587896,60.0,0.2218659520149231,-0.0,-6.598115476208477e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.22506005736068e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,9.714448970044032e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.175067730713636e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.714428597362712e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.000460808747448,287.5339660644531,294.1499938964844,287.1635131835937,284.4819641113281,289.2401123046875,287.4539794921875,286.8930053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830081835389,0.0033740869257599,-0.0023910787422209,-0.0057650967501103,0.0,0.0,0.0,-0.0055614537559449,60.0,0.2032667100429535,-0.0,-6.588303591570367e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924377441406,0.0,0.0,9.218311606673524e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.70734254224226e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,7.169818854890764e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.70732216956094e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004604716668836,287.53082275390625,294.1499938964844,287.13775634765625,284.4629821777344,289.2218017578125,287.43310546875,286.89453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822886204347,0.0033008670434355,-0.0023185785394161,-0.005619382020086,0.0,0.0,0.0,-0.005545207299292,60.0,0.1846978217363357,-0.0,-6.578661526646101e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.205176320392638e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.693510219221936e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.159601955208927e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.693490574136376e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004598155501298,287.5245361328125,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,287.3918762207031,286.8974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808877948671,0.0031583434902131,-0.0021774556953459,-0.0053357449360191,0.0,0.0,0.0,-0.0055135833099484,60.0,0.1475835591554641,-0.0,-6.5599124354776e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.205176320392638e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.693510219221936e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.159601955208927e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.693490574136376e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004598155501298,287.5245361328125,294.1499938964844,287.0859375,284.4251403808594,289.1850280761719,287.3918762207031,286.8974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009808877948671,0.0031583434902131,-0.0021774556953459,-0.0053357449360191,0.0,0.0,0.0,-0.0055135833099484,60.0,0.1475835591554641,-0.0,-6.5599124354776e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
