time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.192548895953224e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.680212679086252e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.149780140025541e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.680193034000696e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004591848119162,287.5182800292969,294.1499938964844,287.0336303710937,284.38751220703125,289.1480407714844,287.3514404296875,286.9001770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009795412188395,0.0030213240534067,-0.0020417827181518,-0.005063060671091,0.0,0.0,0.0,-0.0054831807501614,60.0,0.1104366928339004,-0.0,-6.541912966895326e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.192548895953224e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,9.680212679086252e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,7.149780140025541e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.680193034000696e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0004591848119162,287.5182800292969,294.1499938964844,287.0336303710937,284.38751220703125,289.1480407714844,287.3514404296875,286.9001770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009795412188395,0.0030213240534067,-0.0020417827181518,-0.005063060671091,0.0,0.0,0.0,-0.0054831807501614,60.0,0.1104366928339004,-0.0,-6.541912966895326e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.180495544569568e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.667519043432549e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,7.140405068639666e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.667500125942752e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004585827409755,287.5121154785156,294.1499938964844,286.98065185546875,284.3501892089844,289.11083984375,287.3116455078125,286.9027099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782557608559,0.0028905314393341,-0.0019122756784781,-0.0048027676530182,0.0,0.0,0.0,-0.0054541598074138,60.0,0.0731378719210624,-0.0,-6.52475478091219e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.180495544569568e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.667519043432549e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,7.140405068639666e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.667500125942752e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741271972656,0.0,0.0,0.0004585827409755,287.5121154785156,294.1499938964844,286.98065185546875,284.3501892089844,289.11083984375,287.3116455078125,286.9027099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782557608559,0.0028905314393341,-0.0019122756784781,-0.0048027676530182,0.0,0.0,0.0,-0.0054541598074138,60.0,0.0731378719210624,-0.0,-6.52475478091219e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.169024269795044e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.65543949860148e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.131482561817393e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.655419853515924e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0004580097447615,287.5059814453125,294.1499938964844,286.9268493652344,284.3132629394531,289.0733642578125,287.2723999023437,286.90509033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770323522388,0.0027660517953336,-0.00178901955951,-0.0045550381764769,0.0,0.0,0.0,-0.0054265395738184,60.0,0.03558249771595,-0.0,-6.508445693498288e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.169024269795044e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.65543949860148e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.131482561817393e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,9.655419853515924e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0004580097447615,287.5059814453125,294.1499938964844,286.9268493652344,284.3132629394531,289.0733642578125,287.2723999023437,286.90509033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009770323522388,0.0027660517953336,-0.00178901955951,-0.0045550381764769,0.0,0.0,0.0,-0.0054265395738184,60.0,0.03558249771595,-0.0,-6.508445693498288e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.163570939563216e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.649696585256606e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,7.127241406124085e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.64967766776681e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.000457737391116,287.5029296875,294.1499938964844,286.8996276855469,284.2949523925781,289.05450439453125,287.2530212402344,286.9061889648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764508577063,0.0027068783529102,-0.0017304274952039,-0.0044372752308845,0.0,0.0,0.0,-0.0054134102538228,60.0,0.016639120876789,-0.0,-6.500700067135767e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.158234752248973e-05,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.644077363191172e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,7.123091199900955e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.644058445701376e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0004574708291329,287.4999084472656,294.1499938964844,286.87213134765625,284.2767944335937,289.0356140136719,287.2337646484375,286.9072570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009758817031979,0.0026489708106964,-0.0016730891074985,-0.0043220315128564,0.0,0.0,0.0,-0.0054005617275834,60.0,-0.0023639407008886,-0.0,-6.493124260487093e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.148041135631502e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.633343142922968e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,7.115162588888779e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.633324225433172e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004569616576191,287.4938659667969,294.1499938964844,286.8162841796875,284.2408752441406,288.9976501464844,287.1954345703125,286.9093017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747944422997,0.0025383455213159,-0.0015635511372238,-0.0041018729098141,0.0,0.0,0.0,-0.0053760153241455,60.0,-0.0407558344304561,-0.0,-6.478664715814375e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.148041135631502e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.633343142922968e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,7.115162588888779e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.633324225433172e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004569616576191,287.4938659667969,294.1499938964844,286.8162841796875,284.2408752441406,288.9976501464844,287.1954345703125,286.9093017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747944422997,0.0025383455213159,-0.0015635511372238,-0.0041018729098141,0.0,0.0,0.0,-0.0053760153241455,60.0,-0.0407558344304561,-0.0,-6.478664715814375e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.138533641817048e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.623331425245853e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,7.107767305569723e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.623312507756054e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.0004564867704175,287.4879150390625,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.1573181152344,286.91119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737804648466,0.0024351642932742,-0.0014613837702199,-0.0038965276908129,0.0,0.0,0.0,-0.0053531215526163,60.0,-0.0797833055257797,-0.0,-6.465192825544365e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.138533641817048e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.623331425245853e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,7.107767305569723e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.623312507756054e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,0.0004564867704175,287.4879150390625,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.1573181152344,286.91119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737804648466,0.0024351642932742,-0.0014613837702199,-0.0038965276908129,0.0,0.0,0.0,-0.0053531215526163,60.0,-0.0797833055257797,-0.0,-6.465192825544365e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.12974719540216e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.614078589947894e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.100932998582721e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.61406040005386e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.000456047913758,287.4819641113281,294.1499938964844,286.70074462890625,284.1709289550781,288.9207763671875,287.1193542480469,286.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009728432050906,0.0023397987242788,-0.0013669555773958,-0.0037067369557917,0.0,0.0,0.0,-0.0053319614380598,60.0,-0.1195093020796775,-0.0,-6.452754064412147e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.12974719540216e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.614078589947894e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.100932998582721e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.61406040005386e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.000456047913758,287.4819641113281,294.1499938964844,286.70074462890625,284.1709289550781,288.9207763671875,287.1193542480469,286.9129638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009728432050906,0.0023397987242788,-0.0013669555773958,-0.0037067369557917,0.0,0.0,0.0,-0.0053319614380598,60.0,-0.1195093020796775,-0.0,-6.452754064412147e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.121707262238488e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.605611558072268e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.09467931301333e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.605593368178234e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004556463100016,287.4761047363281,294.1499938964844,286.6407165527344,284.1370849609375,288.8818359375,287.0814514160156,286.91461181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000971985515207,0.0022525275126099,-0.0012805418809875,-0.003533054376021,0.0,0.0,0.0,-0.0053125973790884,60.0,-0.160047173500061,-0.0,-6.441381117383571e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,9.121707262238488e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.605611558072268e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.09467931301333e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.605593368178234e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,0.0004556463100016,287.4761047363281,294.1499938964844,286.6407165527344,284.1370849609375,288.8818359375,287.0814514160156,286.91461181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000971985515207,0.0022525275126099,-0.0012805418809875,-0.003533054376021,0.0,0.0,0.0,-0.0053125973790884,60.0,-0.160047173500061,-0.0,-6.441381117383571e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.118011803366244e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.601719648344442e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,7.091805309755728e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.601702186046168e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0004554617335088,287.4731750488281,294.1499938964844,286.610107421875,284.1204528808594,288.8622131347656,287.0624694824219,286.9153747558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009715913329273,0.0022124119568616,-0.0012408205075189,-0.0034532183781266,0.0,0.0,0.0,-0.0053036967292428,60.0,-0.1807073503732681,-0.0,-6.436157207190264e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.114456042880192e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.597975440556183e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.089039718266577e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417175292969,0.0,0.0,9.59795797825791e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004552841128315,287.47027587890625,294.1499938964844,286.5790405273437,284.1040344238281,288.842529296875,287.04351806640625,286.9161071777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009712119353935,0.0021738125942647,-0.0012026005424559,-0.0033763998653739,0.0,0.0,0.0,-0.0052951322868466,60.0,-0.2015160620212555,-0.0,-6.431132248962967e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.107977530220523e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.591152775101364e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,7.084000390022993e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.59113531280309e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004549605073407,287.4645080566406,294.1499938964844,286.5155029296875,284.0718688964844,288.8028869628906,287.00543212890625,286.9175109863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009705206030048,0.0021034735254943,-0.0011329528642818,-0.0032364148646593,0.0,0.0,0.0,-0.0052795247174799,60.0,-0.2439847290515899,-0.0,-6.421980458526377e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.107977530220523e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.591152775101364e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,7.084000390022993e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.59113531280309e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004549605073407,287.4645080566406,294.1499938964844,286.5155029296875,284.0718688964844,288.8028869628906,287.00543212890625,286.9175109863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009705206030048,0.0021034735254943,-0.0011329528642818,-0.0032364148646593,0.0,0.0,0.0,-0.0052795247174799,60.0,-0.2439847290515899,-0.0,-6.421980458526377e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.10223025130108e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.585100633557886e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.079530041664839e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.585083898855372e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0004546734853647,287.45880126953125,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.9669189453125,286.9188232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009699073270894,0.0020410702563822,-0.0010711629875004,-0.0031122234649956,0.0,0.0,0.0,-0.0052656787447631,60.0,-0.2877506613731384,-0.0,-6.413866771026734e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.10223025130108e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.585100633557886e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.079530041664839e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.585083898855372e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0004546734853647,287.45880126953125,294.1499938964844,286.45001220703125,284.0406494140625,288.7628173828125,286.9669189453125,286.9188232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009699073270894,0.0020410702563822,-0.0010711629875004,-0.0031122234649956,0.0,0.0,0.0,-0.0052656787447631,60.0,-0.2877506613731384,-0.0,-6.413866771026734e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.096370922634378e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.578929893905296e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.074972381815314e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.578913159202784e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0004543807881418,287.453125,294.1499938964844,286.3788146972656,284.008544921875,288.7221984863281,286.927734375,286.9200134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692820603959,0.001977443229407,-0.0010081611108034,-0.0029855957254767,0.0,0.0,0.0,-0.0052515612915158,60.0,-0.3341089487075805,-0.0,-6.405599606296164e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.096370922634378e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.578929893905296e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,7.074972381815314e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,9.578913159202784e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0004543807881418,287.453125,294.1499938964844,286.3788146972656,284.008544921875,288.7221984863281,286.927734375,286.9200134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692820603959,0.001977443229407,-0.0010081611108034,-0.0029855957254767,0.0,0.0,0.0,-0.0052515612915158,60.0,-0.3341089487075805,-0.0,-6.405599606296164e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.089626837521791e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.571828559273854e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.06972714397125e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.57181182457134e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004540439404081,287.447509765625,294.1499938964844,286.2987670898437,283.973876953125,288.68096923828125,286.8879699707031,286.9211120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.000968562613707,0.0019042365020141,-0.0009356738300994,-0.0028399028815329,0.0,0.0,0.0,-0.0052353180944919,60.0,-0.3850399553775787,-0.0,-6.396093965577165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.089626837521791e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.571828559273854e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.06972714397125e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.57181182457134e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,0.0004540439404081,287.447509765625,294.1499938964844,286.2987670898437,283.973876953125,288.68096923828125,286.8879699707031,286.9211120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.000968562613707,0.0019042365020141,-0.0009356738300994,-0.0028399028815329,0.0,0.0,0.0,-0.0052353180944919,60.0,-0.3850399553775787,-0.0,-6.396093965577165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.086313366424292e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,9.568339010002092e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,7.067149999784306e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.56832227529958e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004538784560281,287.4447021484375,294.1499938964844,286.255615234375,283.95556640625,288.6600036621094,286.86773681640625,286.921630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009682091185823,0.0018682652153074,-0.0009000560385175,-0.002768314210698,0.0,0.0,0.0,-0.0052273366600275,60.0,-0.4128997325897217,-0.0,-6.391425699803224e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.083129407372326e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.564986248733476e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,7.064673263812438e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.564969514030965e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,0.0004537194035947,287.4419250488281,294.1499938964844,286.21051025390625,283.9366455078125,288.6389465332031,286.8475646972656,286.922119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009678694186732,0.0018336995271965,-0.0008658300503157,-0.0026995232328772,0.0,0.0,0.0,-0.0052196672186255,60.0,-0.4413288235664367,-0.0,-6.38694146459784e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.07833527890034e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.559937461744994e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.060944335535169e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.559921454638244e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.0004534799663815,287.4364013671875,294.1499938964844,286.11474609375,283.8970031738281,288.5961303710937,286.8056640625,286.9230651855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009673576569184,0.0017816302133724,-0.0008142725564539,-0.0025958972983062,0.0,0.0,0.0,-0.0052081141620874,60.0,-0.5022957921028137,-0.0,-6.380189887522647e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.07833527890034e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.559937461744994e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.060944335535169e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.559921454638244e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.0004534799663815,287.4364013671875,294.1499938964844,286.11474609375,283.8970031738281,288.5961303710937,286.8056640625,286.9230651855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009673576569184,0.0017816302133724,-0.0008142725564539,-0.0025958972983062,0.0,0.0,0.0,-0.0052081141620874,60.0,-0.5022957921028137,-0.0,-6.380189887522647e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.0767556685023e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.55827345023863e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.059715426294133e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.55825744313188e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0004534010658971,287.4309387207031,294.1499938964844,286.0120849609375,283.8550109863281,288.55230712890625,286.7611999511719,286.9239196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009671883890405,0.0017644134350121,-0.0007972249877639,-0.0025616330094635,0.0,0.0,0.0,-0.005204293411225,60.0,-0.5682388544082642,-0.0,-6.377958072789626e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.0767556685023e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.55827345023863e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.059715426294133e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.55825744313188e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,0.0004534010658971,287.4309387207031,294.1499938964844,286.0120849609375,283.8550109863281,288.55230712890625,286.7611999511719,286.9239196777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009671883890405,0.0017644134350121,-0.0007972249877639,-0.0025616330094635,0.0,0.0,0.0,-0.005204293411225,60.0,-0.5682388544082642,-0.0,-6.377958072789626e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.07916692085564e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.56081275944598e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,7.06159116816707e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.560796752339228e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0004535215266514,287.4255065917969,294.1499938964844,285.9032287597656,283.81072998046875,288.5074157714844,286.7123413085937,286.9246826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009674445027485,0.0017904771957546,-0.0008230327512137,-0.0026135044172406,0.0,0.0,0.0,-0.0052100764587521,60.0,-0.6385456323623657,-0.0,-6.381336703498165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.07916692085564e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.56081275944598e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,7.06159116816707e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.560796752339228e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0004535215266514,287.4255065917969,294.1499938964844,285.9032287597656,283.81072998046875,288.5074157714844,286.7123413085937,286.9246826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009674445027485,0.0017904771957546,-0.0008230327512137,-0.0026135044172406,0.0,0.0,0.0,-0.0052100764587521,60.0,-0.6385456323623657,-0.0,-6.381336703498165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.086003410629928e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.568011591909452e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,7.066907710395753e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.567996312398463e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004538630601018,287.4201354980469,294.1499938964844,285.7888488769531,283.76434326171875,288.4613342285156,286.65679931640625,286.92535400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681720985099,0.0018645165255293,-0.0008963444270193,-0.0027608540840446,0.0,0.0,0.0,-0.0052265040576457,60.0,-0.7131420373916626,-0.0,-6.390939688571963e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.086003410629928e-05,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.568011591909452e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,7.066907710395753e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.567996312398463e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0004538630601018,287.4201354980469,294.1499938964844,285.7888488769531,283.76434326171875,288.4613342285156,286.65679931640625,286.92535400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681720985099,0.0018645165255293,-0.0008963444270193,-0.0027608540840446,0.0,0.0,0.0,-0.0052265040576457,60.0,-0.7131420373916626,-0.0,-6.390939688571963e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.090588719118388e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.572840644977988e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,7.070474384818226e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.572824637871236e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0004540921072475,287.4174499511719,294.1499938964844,285.7297668457031,283.7403564453125,288.4378662109375,286.6264038085937,286.9256896972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009686601697467,0.0019141922239214,-0.0009455320541746,-0.0028597165364772,0.0,0.0,0.0,-0.0052375253289937,60.0,-0.7517285943031311,-0.0,-6.397386442813513e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.0959198132623e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.578454773873092e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.074620225466788e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.57843876676634e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004543584072962,287.4147644042969,294.1499938964844,285.6695556640625,283.71588134765625,288.4139709472656,286.5924987792969,286.92596435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692279854789,0.0019719549454748,-0.0010027269599959,-0.0029746731743216,0.0,0.0,0.0,-0.0052503426559269,60.0,-0.7916069030761719,-0.0,-6.404886931932198e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.106696961680429e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.589803084963933e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.083002128638327e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.58978707785718e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.000454896769952,287.40948486328125,294.1499938964844,285.5460510253906,283.66552734375,288.3652038574219,286.51837158203125,286.926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009703754330985,0.0020887192804366,-0.0011183437891304,-0.0032070518936961,0.0,0.0,0.0,-0.0052762501873075,60.0,-0.8733918070793152,-0.0,-6.420061993139825e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
