time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.106696961680429e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.589803084963933e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,7.083002128638327e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,9.58978707785718e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.000454896769952,287.40948486328125,294.1499938964844,285.5460510253906,283.66552734375,288.3652038574219,286.51837158203125,286.926513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009703754330985,0.0020887192804366,-0.0011183437891304,-0.0032070518936961,0.0,0.0,0.0,-0.0052762501873075,60.0,-0.8733918070793152,-0.0,-6.420061993139825e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.116172441281378e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.599781333236024e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.090371946105734e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.599766053725034e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004553701146505,287.4042053222656,294.1499938964844,285.4189758300781,283.6134338378906,288.315185546875,286.4356384277344,286.9269714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009713844046927,0.0021913794334977,-0.0012199949705973,-0.0034113607835024,0.0,0.0,0.0,-0.0052990289404988,60.0,-0.9577966928482056,-0.0,-6.433418775486643e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.116172441281378e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.599781333236024e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.090371946105734e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.599766053725034e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004553701146505,287.4042053222656,294.1499938964844,285.4189758300781,283.6134338378906,288.315185546875,286.4356384277344,286.9269714355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009713844046927,0.0021913794334977,-0.0012199949705973,-0.0034113607835024,0.0,0.0,0.0,-0.0052990289404988,60.0,-0.9577966928482056,-0.0,-6.433418775486643e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.123505151364952e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.607502579456197e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.096075569279492e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.607487299945204e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004557364154607,287.39898681640625,294.1499938964844,285.2890014648437,283.5596923828125,288.26397705078125,286.34637451171875,286.9273986816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721649694256,0.0022708026226609,-0.0012986375950276,-0.0035694246180355,0.0,0.0,0.0,-0.0053166514262557,60.0,-1.0441813468933103,-0.0,-6.443762146091103e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.123505151364952e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.607502579456197e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,7.096075569279492e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.607487299945204e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004557364154607,287.39898681640625,294.1499938964844,285.2890014648437,283.5596923828125,288.26397705078125,286.34637451171875,286.9273986816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721649694256,0.0022708026226609,-0.0012986375950276,-0.0035694246180355,0.0,0.0,0.0,-0.0053166514262557,60.0,-1.0441813468933103,-0.0,-6.443762146091103e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.121126640820876e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.604998194845392e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.094225293258205e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.604982915334404e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004556176136247,287.393798828125,294.1499938964844,285.1568298339844,283.5045166015625,288.211181640625,286.25177001953125,286.927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009719109511934,0.0022449337411671,-0.0012730227317661,-0.003517941571772,0.0,0.0,0.0,-0.0053109126165509,60.0,-1.132092833518982,-0.0,-6.440392041895393e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.121126640820876e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.604998194845392e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.094225293258205e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.604982915334404e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004556176136247,287.393798828125,294.1499938964844,285.1568298339844,283.5045166015625,288.211181640625,286.25177001953125,286.927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009719109511934,0.0022449337411671,-0.0012730227317661,-0.003517941571772,0.0,0.0,0.0,-0.0053109126165509,60.0,-1.132092833518982,-0.0,-6.440392041895393e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.114319982472809e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.5978299214039e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.088930578902364e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.597815369488671e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004552776226773,287.3912353515625,294.1499938964844,285.090087890625,283.4764709472656,288.184326171875,286.2061767578125,286.9278564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009711853927001,0.0021710938308387,-0.0011999085545539,-0.0033709893468767,0.0,0.0,0.0,-0.0052945297211408,60.0,-1.1759227514266968,-0.0,-6.430778398680559e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.107301593758166e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.590439003659412e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.083472155500203e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.590424451744184e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004549270670395,287.388671875,294.1499938964844,285.0230407714844,283.4481201171875,288.1571044921875,286.16217041015625,286.927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009704370168037,0.0020949586760252,-0.0011245216010138,-0.0032194692175835,0.0,0.0,0.0,-0.0052776359952986,60.0,-1.2196751832962036,-0.0,-6.420873432944063e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.090927051147446e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.57319571170956e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.070735591696575e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.57318115979433e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004541091038845,287.3836364746094,294.1499938964844,284.88836669921875,283.39068603515625,288.1016845703125,286.0794982910156,286.9281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009686914854682,0.0019173345062881,-0.0009486430208198,-0.0028659699019044,0.0,0.0,0.0,-0.0052382252179086,60.0,-1.3071022033691406,-0.0,-6.397794294343839e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.090927051147446e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,9.57319571170956e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.070735591696575e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.57318115979433e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004541091038845,287.3836364746094,294.1499938964844,284.88836669921875,283.39068603515625,288.1016845703125,286.0794982910156,286.9281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009686914854682,0.0019173345062881,-0.0009486430208198,-0.0028659699019044,0.0,0.0,0.0,-0.0052382252179086,60.0,-1.3071022033691406,-0.0,-6.397794294343839e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.073035471374168e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.554354619467632e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.056819595163688e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.554340067552404e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004532154125627,287.37860107421875,294.1499938964844,284.7534484863281,283.3324279785156,288.0450439453125,286.0053405761719,286.9283142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009667843114584,0.0017232687678188,-0.0007564844563603,-0.0024797485675662,0.0,0.0,0.0,-0.0051951655186712,60.0,-1.394212245941162,-0.0,-6.372626160100482e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.073035471374168e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.554354619467632e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.056819595163688e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.554340067552404e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004532154125627,287.37860107421875,294.1499938964844,284.7534484863281,283.3324279785156,288.0450439453125,286.0053405761719,286.9283142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009667843114584,0.0017232687678188,-0.0007564844563603,-0.0024797485675662,0.0,0.0,0.0,-0.0051951655186712,60.0,-1.394212245941162,-0.0,-6.372626160100482e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.057536226464435e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.538033191347496e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.044764788588509e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.538018639432266e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004524412215687,287.3736572265625,294.1499938964844,284.6189270019531,283.27362060546875,287.9872436523437,285.9390869140625,286.9283752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651319705881,0.0015551428077742,-0.0005900108953937,-0.0021451509092003,0.0,0.0,0.0,-0.005157861392945,60.0,-1.4810023307800293,-0.0,-6.350862946646886e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,9.057536226464435e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.538033191347496e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.044764788588509e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.538018639432266e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004524412215687,287.3736572265625,294.1499938964844,284.6189270019531,283.27362060546875,287.9872436523437,285.9390869140625,286.9283752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651319705881,0.0015551428077742,-0.0005900108953937,-0.0021451509092003,0.0,0.0,0.0,-0.005157861392945,60.0,-1.4810023307800293,-0.0,-6.350862946646886e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.051469533005728e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.531644900562242e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,7.040046330075711e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.531631076242776e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.000452138192486,287.37091064453125,294.1499938964844,284.5440368652344,283.24053955078125,287.9543151855469,285.9047241210937,286.9283752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644850506447,0.0014893263578414,-0.0005248413071967,-0.0020141652785241,0.0,0.0,0.0,-0.0051432573236525,60.0,-1.5295369625091553,-0.0,-6.342353486843423e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.04824846656993e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,9.52825284912251e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.037541217869148e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.528239024803042e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004519773065112,287.3687438964844,294.1499938964844,284.4854736328125,283.2145080566406,287.9281921386719,285.8780517578125,286.9283752441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.00096414150903,0.0014543677680194,-0.0004902262007817,-0.0019445919897407,0.0,0.0,0.0,-0.0051355012692511,60.0,-1.5677142143249512,-0.0,-6.337835856129459e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.047158528119326e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.527104703010993e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,7.036692841211334e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.527090878691524e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,0.0004519228532444,287.3663330078125,294.1499938964844,284.4193725585937,283.1849060058594,287.8982238769531,285.84765625,286.9283447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009640248608775,0.0014425123808905,-0.0004784874618053,-0.0019209978636354,0.0,0.0,0.0,-0.0051328698173165,60.0,-1.6111334562301636,-0.0,-6.33630392599116e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.048536594491452e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.52855625655502e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.037765317363665e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.528542432235554e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,0.0004519917129073,287.3638916015625,294.1499938964844,284.3537902832031,283.1553649902344,287.867919921875,285.8156433105469,286.9283142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009641714277677,0.0014574205270037,-0.0004932490410283,-0.0019506674725562,0.0,0.0,0.0,-0.0051361778751015,60.0,-1.6546810865402222,-0.0,-6.338230207347807e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.057320858119056e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.537806181469932e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.044596713967621e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.537792357150464e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004524305113591,287.3591003417969,294.1499938964844,284.2244873046875,283.0964660644531,287.8063659667969,285.7437438964844,286.9281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651065920479,0.001552591449581,-0.0005874848575331,-0.0021400735713541,0.0,0.0,0.0,-0.0051572937518358,60.0,-1.7418227195739746,-0.0,-6.350533254817492e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.057320858119056e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.537806181469932e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.044596713967621e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.537792357150464e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004524305113591,287.3591003417969,294.1499938964844,284.2244873046875,283.0964660644531,287.8063659667969,285.7437438964844,286.9281921386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009651065920479,0.001552591449581,-0.0005874848575331,-0.0021400735713541,0.0,0.0,0.0,-0.0051572937518358,60.0,-1.7418227195739746,-0.0,-6.350533254817492e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.069185762200505e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.550300455885008e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.05382481100969e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.55028663156554e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004530232108663,287.35430908203125,294.1499938964844,284.0982360839844,283.0381774902344,287.7436828613281,285.6598815917969,286.927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000966370163951,0.0016811626264825,-0.0007147925207391,-0.00239595095627,0.0,0.0,0.0,-0.0051858210936188,60.0,-1.8283400535583496,-0.0,-6.367172744603522e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.069185762200505e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.550300455885008e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,7.05382481100969e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.55028663156554e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004530232108663,287.35430908203125,294.1499938964844,284.0982360839844,283.0381774902344,287.7436828613281,285.6598815917969,286.927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000966370163951,0.0016811626264825,-0.0007147925207391,-0.00239595095627,0.0,0.0,0.0,-0.0051858210936188,60.0,-1.8283400535583496,-0.0,-6.367172744603522e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.077569848159328e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.559129102854058e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.060346251819283e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.559116006130353e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004534420440904,287.3495788574219,294.1499938964844,283.9757385253906,282.98077392578125,287.6798400878906,285.5654296875,286.927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009672629530541,0.0017720003379508,-0.0008047374431043,-0.0025767323095351,0.0,0.0,0.0,-0.0052059767767786,60.0,-1.912572741508484,-0.0,-6.378941463935919e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.077569848159328e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.559129102854058e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.060346251819283e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.559116006130353e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004534420440904,287.3495788574219,294.1499938964844,283.9757385253906,282.98077392578125,287.6798400878906,285.5654296875,286.927734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009672629530541,0.0017720003379508,-0.0008047374431043,-0.0025767323095351,0.0,0.0,0.0,-0.0052059767767786,60.0,-1.912572741508484,-0.0,-6.378941463935919e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.080555173568428e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.562273044139148e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.062668009893969e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.56225921981968e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004535911721177,287.3448791503906,294.1499938964844,283.85760498046875,282.9245910644531,287.6150817871094,285.46600341796875,286.9273986816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009675803594291,0.0018042983720079,-0.0008367179543711,-0.0026410103309899,0.0,0.0,0.0,-0.0052131433039903,60.0,-1.9935317039489744,-0.0,-6.383128692277752e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.080555173568428e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.562273044139148e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.062668009893969e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.56225921981968e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004535911721177,287.3448791503906,294.1499938964844,283.85760498046875,282.9245910644531,287.6150817871094,285.46600341796875,286.9273986816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009675803594291,0.0018042983720079,-0.0008367179543711,-0.0026410103309899,0.0,0.0,0.0,-0.0052131433039903,60.0,-1.9935317039489744,-0.0,-6.383128692277752e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.080293966690078e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.561997285345568e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.062464283080772e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.561984188621864e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.0004535781336016,287.3425598144531,294.1499938964844,283.8003845214844,282.8970947265625,287.582275390625,285.4158630371094,286.9272155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009675522451288,0.0018014311790466,-0.0008338789921253,-0.0026353043504059,0.0,0.0,0.0,-0.0052125072106719,60.0,-2.0321686267852783,-0.0,-6.382757078426948e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.07995126908645e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.561637125443669e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.062197983032092e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.561624028719962e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004535610205493,287.3402404785156,294.1499938964844,283.7445373535156,282.8699951171875,287.5493469238281,285.36578369140625,286.927001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009675153414718,0.0017976821400225,-0.0008301667985506,-0.0026278430595993,0.0,0.0,0.0,-0.0052116750739514,60.0,-2.070234537124634,-0.0,-6.382271067195688e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.080876770894974e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.562611376168206e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.062917575240135e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.5625982794445e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004536072665359,287.33563232421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4830322265625,285.2648620605469,286.92657470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009676133049651,0.0018076482228934,-0.0008400349179282,-0.0026476772036403,0.0,0.0,0.0,-0.0052138864994049,60.0,-2.143654584884644,-0.0,-6.383563544432036e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.080876770894974e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.562611376168206e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.062917575240135e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.5625982794445e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004536072665359,287.33563232421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4830322265625,285.2648620605469,286.92657470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009676133049651,0.0018076482228934,-0.0008400349179282,-0.0026476772036403,0.0,0.0,0.0,-0.0052138864994049,60.0,-2.143654584884644,-0.0,-6.383563544432036e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.084051271202044e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.5659532235004e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.065386307658628e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.565940854372457e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004537658533081,287.3310546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4159851074219,285.1610412597656,286.9260559082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009679507929831,0.001841994933784,-0.0008740441408008,-0.0027160325553268,0.0,0.0,0.0,-0.0052215070463716,60.0,-2.213046073913574,-0.0,-6.388017936842516e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.084051271202044e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.5659532235004e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.065386307658628e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.565940854372457e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004537658533081,287.3310546875,294.1499938964844,283.5361633300781,282.7669677734375,287.4159851074219,285.1610412597656,286.9260559082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009679507929831,0.001841994933784,-0.0008740441408008,-0.0027160325553268,0.0,0.0,0.0,-0.0052215070463716,60.0,-2.213046073913574,-0.0,-6.388017936842516e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.075592970475554e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.55704672378488e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.058807386783883e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.557034354656936e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0004533433530014,287.3265686035156,294.1499938964844,283.4422302246094,282.71923828125,287.3485107421875,285.0640563964844,286.92547607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009670490981079,0.0017502219416201,-0.0007831728435121,-0.0025333897210657,0.0,0.0,0.0,-0.0052011455409228,60.0,-2.2762162685394287,-0.0,-6.376119188189477e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.075592970475554e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.55704672378488e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,7.058807386783883e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.557034354656936e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0004533433530014,287.3265686035156,294.1499938964844,283.4422302246094,282.71923828125,287.3485107421875,285.0640563964844,286.92547607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009670490981079,0.0017502219416201,-0.0007831728435121,-0.0025333897210657,0.0,0.0,0.0,-0.0052011455409228,60.0,-2.2762162685394287,-0.0,-6.376119188189477e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.069673251360656e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.550812683301046e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.054203160805628e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.550800314173102e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004530476871877,287.3236999511719,294.1499938964844,283.3860778808594,282.6902770996094,287.30517578125,285.0065002441406,286.925048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009664180106483,0.001685997005552,-0.0007195790531113,-0.0024055717512965,0.0,0.0,0.0,-0.0051868953742086,60.0,-2.313683032989502,-0.0,-6.367798732753728e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.067165228771046e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.548171510687098e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,7.052252476569265e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.548159141559154e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0004529223951976,287.32208251953125,294.1499938964844,283.35595703125,282.674560546875,287.28076171875,284.9752197265625,286.9248352050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661503718234,0.0016587766585871,-0.0006926262867636,-0.0023513990454375,0.0,0.0,0.0,-0.0051808557473123,60.0,-2.3339107036590576,-0.0,-6.364273730241622e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.064056212082504e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.544898057356475e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.04983394825831e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.544885688228533e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004527670971583,287.31988525390625,294.1499938964844,283.31591796875,282.6534729003906,287.2468566894531,284.93280029296875,286.9244689941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009658187045715,0.0016250376356765,-0.0006592189311049,-0.0022842530161142,0.0,0.0,0.0,-0.0051733688451349,60.0,-2.36100172996521,-0.0,-6.359906024044903e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.061333548743278e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.542030602460728e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.047716644592583e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.542018233332784e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004526310949586,287.3176574707031,294.1499938964844,283.278076171875,282.63330078125,287.212890625,284.8924865722656,286.9241027832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009655283647589,0.0015954832779243,-0.0006299549131654,-0.0022254348732531,0.0,0.0,0.0,-0.0051668118685483,60.0,-2.386180877685547,-0.0,-6.356081883041044e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
