time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.056134877027944e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.536556171951815e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.04367266735062e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.536543802823871e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004523714305832,287.31329345703125,294.1499938964844,283.2091979980469,282.5957946777344,287.1449890136719,284.8147888183594,286.92333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000964973703958,0.0015390531625598,-0.0005740794003941,-0.0021131297107785,0.0,0.0,0.0,-0.0051542907021939,60.0,-2.4331724643707275,-0.0,-6.348782477516579e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.056134877027944e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.536556171951815e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,7.04367266735062e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.536543802823871e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004523714305832,287.31329345703125,294.1499938964844,283.2091979980469,282.5957946777344,287.1449890136719,284.8147888183594,286.92333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000964973703958,0.0015390531625598,-0.0005740794003941,-0.0021131297107785,0.0,0.0,0.0,-0.0051542907021939,60.0,-2.4331724643707275,-0.0,-6.348782477516579e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.05116685316898e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.531324030831456e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.039808406261727e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.531312389299272e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004521232913248,287.3089599609375,294.1499938964844,283.1499938964844,282.5624389648437,287.0773010253906,284.7426147460937,286.9225158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644437814131,0.0014851237647235,-0.0005206799833104,-0.0020058013033121,0.0,0.0,0.0,-0.0051423250697553,60.0,-2.47409462928772,-0.0,-6.341809921650565e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.05116685316898e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.531324030831456e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,7.039808406261727e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.531312389299272e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004521232913248,287.3089599609375,294.1499938964844,283.1499938964844,282.5624389648437,287.0773010253906,284.7426147460937,286.9225158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644437814131,0.0014851237647235,-0.0005206799833104,-0.0020058013033121,0.0,0.0,0.0,-0.0051423250697553,60.0,-2.47409462928772,-0.0,-6.341809921650565e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.04625267139636e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.526149369776248e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.035986345726997e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.526137728244066e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004518778296187,287.3046875,294.1499938964844,283.09649658203125,282.5314636230469,287.0098571777344,284.67559814453125,286.9216613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009639195632189,0.0014317819150164,-0.0004678623517975,-0.0018996424041688,0.0,0.0,0.0,-0.0051304893568158,60.0,-2.510073184967041,-0.0,-6.334918367656428e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.04625267139636e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.526149369776248e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.035986345726997e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.526137728244066e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004518778296187,287.3046875,294.1499938964844,283.09649658203125,282.5314636230469,287.0098571777344,284.67559814453125,286.9216613769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009639195632189,0.0014317819150164,-0.0004678623517975,-0.0018996424041688,0.0,0.0,0.0,-0.0051304893568158,60.0,-2.510073184967041,-0.0,-6.334918367656428e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.04150729184039e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.521152242086828e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.032295252429321e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.521140600554644e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004516408080235,287.3004455566406,294.1499938964844,283.04425048828125,282.5008850097656,286.9427185058594,284.6131286621094,286.92071533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009634132729843,0.0013802683679386,-0.0004168550658505,-0.0017971218330785,0.0,0.0,0.0,-0.0051190597005188,60.0,-2.5438146591186523,-0.0,-6.328265556021506e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.04150729184039e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.521152242086828e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.032295252429321e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.521140600554644e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004516408080235,287.3004455566406,294.1499938964844,283.04425048828125,282.5008850097656,286.9427185058594,284.6131286621094,286.92071533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009634132729843,0.0013802683679386,-0.0004168550658505,-0.0017971218330785,0.0,0.0,0.0,-0.0051190597005188,60.0,-2.5438146591186523,-0.0,-6.328265556021506e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.039146243594588e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.51866604737006e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.030458800727502e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.51865440583788e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004515228793025,287.2983093261719,294.1499938964844,283.01861572265625,282.4857482910156,286.90924072265625,284.58319091796875,286.92022705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009631612920202,0.0013546380214393,-0.000391476729419,-0.0017461132956668,0.0,0.0,0.0,-0.0051133725792169,60.0,-2.560192823410034,-0.0,-6.324957269043807e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.038119605975226e-05,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.517584840068594e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.029660628177226e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.517573198536412e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004514715983532,287.2962341308594,294.1499938964844,282.9932556152344,282.470703125,286.8758850097656,284.5542907714844,286.9197082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009630517452023,0.0013434769352898,-0.0003804252191912,-0.0017239009030163,0.0,0.0,0.0,-0.0051108966581523,60.0,-2.5763535499572754,-0.0,-6.323516288375687e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.034189133672044e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.513445547781885e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.026603270787746e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.513434633845463e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004512752930168,287.2921142578125,294.1499938964844,282.94403076171875,282.4411926269531,286.81011962890625,284.50018310546875,286.9186706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009626323590055,0.0013008036185055,-0.0003381712886039,-0.0016389738302677,0.0,0.0,0.0,-0.0051014279015362,60.0,-2.6075401306152344,-0.0,-6.318010292716282e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.034203685587272e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.513460827292874e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,7.026614912319928e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.513449185760692e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004512760206125,287.2920837402344,294.1499938964844,282.9435119628906,282.4408874511719,286.80938720703125,284.49957275390625,286.9186706542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009626315440982,0.0013009564718231,-0.000338324898621,-0.0016392802353948,0.0,0.0,0.0,-0.005101450253278,60.0,-2.607883930206299,-0.0,-6.318030187912882e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.024549217429012e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.503294131718576e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.01910539646633e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.503282490186392e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004507937701418,287.2879638671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7432556152344,284.4536437988281,286.9175720214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009616046445444,0.0011962202843278,-0.0002346156688872,-0.0014308353420346,0.0,0.0,0.0,-0.0050782235339283,60.0,-2.6374776363372803,-0.0,-6.304526323219761e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.024549217429012e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.503294131718576e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.01910539646633e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.503282490186392e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004507937701418,287.2879638671875,294.1499938964844,282.8949584960937,282.4114074707031,286.7432556152344,284.4536437988281,286.9175720214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009616046445444,0.0011962202843278,-0.0002346156688872,-0.0014308353420346,0.0,0.0,0.0,-0.0050782235339283,60.0,-2.6374776363372803,-0.0,-6.304526323219761e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.012807277031244e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.490929369349033e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.009972614469007e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.490918455412611e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004502072406467,287.2616271972656,294.1499938964844,282.84765625,282.3822326660156,286.6711730957031,284.4161071777344,286.9164123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010310824727639,0.0011305116349831,-9.942917677108198e-05,-0.0012299405643716,0.0,0.0,0.0,-0.0054161278530955,60.0,-2.865823984146118,-0.0,-6.288124865250212e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.012807277031244e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.490929369349033e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.009972614469007e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.490918455412611e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004502072406467,287.2616271972656,294.1499938964844,282.84765625,282.3822326660156,286.6711730957031,284.4161071777344,286.9164123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010310824727639,0.0011305116349831,-9.942917677108198e-05,-0.0012299405643716,0.0,0.0,0.0,-0.0054161278530955,60.0,-2.865823984146118,-0.0,-6.288124865250212e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.010337817016988e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.488328942097723e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.008051761658862e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.488318028161302e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004500838986132,287.2588195800781,294.1499938964844,282.8143310546875,282.3614501953125,286.62457275390625,284.39080810546875,286.9155578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600896737538,0.0010420432081446,-8.195348345907405e-05,-0.001123996451497,0.0,0.0,0.0,-0.0050440160557627,60.0,-2.744591474533081,-0.0,-6.28467446972536e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.008181950775906e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.486058115726335e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.006374653428793e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.486047201789916e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004499761853367,287.2577209472656,294.1499938964844,282.8015441894531,282.3533935546875,286.6062927246094,284.3817138671875,286.9152526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009598593460395,0.0010186453582718,-5.878600859432481e-05,-0.0010774312540888,0.0,0.0,0.0,-0.0050388225354254,60.0,-2.7300496101379395,-0.0,-6.281663900153944e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.004001185530797e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.481655433773994e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.003123027971014e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.481644519837572e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.000449767394457,287.2557678222656,294.1499938964844,282.7789306640625,282.3390808105469,286.5737609863281,284.3675842285156,286.9146423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009594137663953,0.0009732918115332,-1.3878063327865677e-05,-0.0009871699148789,0.0,0.0,0.0,-0.0050287600606679,60.0,-2.725644111633301,-0.0,-6.275831765378825e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,8.176391565939412e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,8.610141958342865e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,6.35942560620606e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,8.610131772002205e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004084266547579,287.2543029785156,294.1499938964844,282.7566223144531,282.3248291015625,286.54364013671875,284.35516357421875,286.9140014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000898782047443,0.0008944625151343,4.31954094892717e-06,-0.0008901429828256,0.0,0.0,0.0,-0.0047068679705262,60.0,-2.6467580795288086,-0.0,-5.175154527137239e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.02999090612866e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.509023948339744e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.023337093414739e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.509013034403324e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004510656290221,287.2536926269531,294.1499938964844,282.7128601074219,282.2965393066406,286.5091247558594,284.3390808105469,286.91278076171875,0.0,0.0,0.0,1.0,1.0,1.0,8.024687122087926e-05,0.0003463963221292,-0.0004266431787982,-0.0007730392972007,0.0,0.0,0.0,0.0003051999083254,60.0,-1.6444348096847534,-0.0,-6.312105682582114e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.02999090612866e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.509023948339744e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.023337093414739e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.509013034403324e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004510656290221,287.2536926269531,294.1499938964844,282.7128601074219,282.2965393066406,286.5091247558594,284.3390808105469,286.91278076171875,0.0,0.0,0.0,1.0,1.0,1.0,8.024687122087926e-05,0.0003463963221292,-0.0004266431787982,-0.0007730392972007,0.0,0.0,0.0,0.0003051999083254,60.0,-1.6444348096847534,-0.0,-6.312105682582114e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,2.947835673694499e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,3.104215647908859e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,2.2927646568859927e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,3.1042123737279326e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001472501317039,287.2510070800781,294.1499938964844,282.6703186035156,282.2684936523437,286.47607421875,284.32421875,286.9114685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005171768134459,0.0005189027870073,-1.7259670812563854e-06,-0.0005206287605687,0.0,0.0,0.0,-0.00270162592642,60.0,-1.5868289470672607,-0.0,-6.72676137014605e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,2.947835673694499e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,3.104215647908859e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,2.2927646568859927e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,3.1042123737279326e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0001472501317039,287.2510070800781,294.1499938964844,282.6703186035156,282.2684936523437,286.47607421875,284.32421875,286.9114685058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005171768134459,0.0005189027870073,-1.7259670812563854e-06,-0.0005206287605687,0.0,0.0,0.0,-0.00270162592642,60.0,-1.5868289470672607,-0.0,-6.72676137014605e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,2.183955984946806e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,2.299812877026852e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.698635060165543e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,2.299810330441688e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001090928562916,287.3041381835937,294.1499938964844,282.62890625,282.2406921386719,286.4447326660156,284.3334350585937,286.9102478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000434782647062,0.0004294351965654,5.347436854208354e-06,-0.0004240878042764,0.0,0.0,0.0,-0.0022687865421175,60.0,-1.4822086095809937,-0.0,-3.6922138679784654e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,2.183955984946806e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,2.299812877026852e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,1.698635060165543e-05,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,2.299810330441688e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0001090928562916,287.3041381835937,294.1499938964844,282.62890625,282.2406921386719,286.4447326660156,284.3334350585937,286.9102478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000434782647062,0.0004294351965654,5.347436854208354e-06,-0.0004240878042764,0.0,0.0,0.0,-0.0022687865421175,60.0,-1.4822086095809937,-0.0,-3.6922138679784654e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.0841551556950437e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.1416685993026476e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.432331014773808e-06,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.1416673260100652e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,5.415566556621343e-05,287.3731994628906,294.1499938964844,282.5886535644531,282.21307373046875,286.4143981933594,284.3468933105469,286.9090576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004586876311805,0.0004248617042321,3.3825930586317554e-05,-0.0003910358354914,0.0,0.0,0.0,-0.0023834672756493,60.0,-1.445401906967163,-0.0,-9.098745645808035e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,1.0841551556950437e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.1416685993026476e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.432331014773808e-06,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.1416673260100652e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,5.415566556621343e-05,287.3731994628906,294.1499938964844,282.5886535644531,282.21307373046875,286.4143981933594,284.3468933105469,286.9090576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004586876311805,0.0004248617042321,3.3825930586317554e-05,-0.0003910358354914,0.0,0.0,0.0,-0.0023834672756493,60.0,-1.445401906967163,-0.0,-9.098745645808035e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.033770766109228e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.513003897154704e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,7.026276580290869e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.512993710814044e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.000451254483778,287.4157409667969,294.1499938964844,282.5689697265625,282.1993408203125,286.398681640625,284.357177734375,286.90850830078125,0.0,0.0,0.0,1.0,1.0,1.0,0.0006912009557709,-0.0001456480240449,-0.0005455529317259,-0.0003999049367848,0.0,0.0,0.0,0.0034610042348504,60.0,-1.444419264793396,-0.0,-6.317372935882305e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,3.101785114267841e-05,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,3.266331987106241e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,2.412503272353205e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,3.266328349127434e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0001549402222735,287.415283203125,294.1499938964844,282.549560546875,282.1856689453125,286.3926086425781,284.3558349609375,286.90771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003305029531475,0.0003597460163291,-2.924306500062812e-05,-0.0003889890795107,0.0,0.0,0.0,-0.0017365217208862,60.0,-1.1884931325912476,-0.0,-7.447693572970593e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,2.941779894172214e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,3.097838634857908e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,2.288054565724451e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,3.0978353606769815e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.000146947641042,287.41973876953125,294.1499938964844,282.5115966796875,282.1584167480469,286.38055419921875,284.35467529296875,286.9063415527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000312401127303,0.0003402708098292,-2.7869689802173525e-05,-0.0003681405214592,0.0,0.0,0.0,-0.0016414928250014,60.0,-0.995400846004486,-0.0,-6.699133692222858e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,2.941779894172214e-05,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,3.097838634857908e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,2.288054565724451e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,3.0978353606769815e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.000146947641042,287.41973876953125,294.1499938964844,282.5115966796875,282.1584167480469,286.38055419921875,284.35467529296875,286.9063415527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000312401127303,0.0003402708098292,-2.7869689802173525e-05,-0.0003681405214592,0.0,0.0,0.0,-0.0016414928250014,60.0,-0.995400846004486,-0.0,-6.699133692222858e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,2.619441511342302e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,2.7584004783420824e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,2.037346530414652e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,2.7583973860600963e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0001308462087763,287.4232177734375,294.1499938964844,282.4747314453125,282.1313171386719,286.3704528808594,284.3551940917969,286.9049987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002791127189993,0.0003038077265955,-2.469499668222852e-05,-0.000328502675984,0.0,0.0,0.0,-0.0014665074413642,60.0,-0.9032021164894104,-0.0,-5.31148103277701e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,2.619441511342302e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,2.7584004783420824e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.469970703125,0.0,0.0,2.037346530414652e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,2.7583973860600963e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0001308462087763,287.4232177734375,294.1499938964844,282.4747314453125,282.1313171386719,286.3704528808594,284.3551940917969,286.9049987792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002791127189993,0.0003038077265955,-2.469499668222852e-05,-0.000328502675984,0.0,0.0,0.0,-0.0014665074413642,60.0,-0.9032021164894104,-0.0,-5.31148103277701e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,2.012488039326854e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,2.119248529197648e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,1.5652707588742487e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,2.119246346410364e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.0001005277008516,287.42724609375,294.1499938964844,282.4389953613281,282.1043395996094,286.3638000488281,284.35760498046875,286.9037170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002236416330561,0.0002414333430351,-1.779170270310715e-05,-0.0002592250239104,0.0,0.0,0.0,-0.0011743399081751,60.0,-0.7733622193336487,-0.0,-3.135196546821816e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,2.012488039326854e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,2.119248529197648e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,1.5652707588742487e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,2.119246346410364e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,0.0001005277008516,287.42724609375,294.1499938964844,282.4389953613281,282.1043395996094,286.3638000488281,284.35760498046875,286.9037170410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002236416330561,0.0002414333430351,-1.779170270310715e-05,-0.0002592250239104,0.0,0.0,0.0,-0.0011743399081751,60.0,-0.7733622193336487,-0.0,-3.135196546821816e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,1.660294037719723e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,1.7483711417298764e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,1.2913417776871938e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,1.7483691408415325e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,8.293493010569364e-05,287.4291381835937,294.1499938964844,282.4112243652344,282.0828552246094,286.36016845703125,284.357177734375,286.9026794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001653621875448,0.0001824971259338,-1.7134929294115864e-05,-0.000199632049771,0.0,0.0,0.0,-0.0008697354933246,60.0,-0.560330331325531,-0.0,-2.133870635745438e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,1.5154319953580853e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,1.5958243238856085e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,1.1786711183958689e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,1.595822504896205e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.569878653157502e-05,287.4295654296875,294.1499938964844,282.4043884277344,282.0774841308594,286.3597717285156,284.35791015625,286.9024353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000155521891429,0.0001705729082459,-1.5051011359901167e-05,-0.0001856239978224,0.0,0.0,0.0,-0.0008175997645594,60.0,-0.5379574298858643,-0.0,-1.7777512795191795e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,1.2175746633147355e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,1.2821658856410068e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,9.47003900364507e-06,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,1.282164430449484e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,6.082022810005583e-05,287.43017578125,294.1499938964844,282.3874816894531,282.0640869140625,286.3588562011719,284.35955810546875,286.9017944335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001297387934755,0.0001412173878634,-1.1478602573333774e-05,-0.0001526960695628,0.0,0.0,0.0,-0.0006816699169576,60.0,-0.4757046997547149,-0.0,-1.147596573325415e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
