time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090960,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.849768503045198e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,1.0372289580118377e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.660942173970398e-06,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,1.0372277756687254e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,4.9201516958419234e-05,287.4308166503906,294.1499938964844,282.370849609375,282.0507202148437,286.3583679199219,284.3608093261719,286.90118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001049544225679,0.0001142402616096,-9.285837222705595e-06,-0.0001235260133398,0.0,0.0,0.0,-0.0005514485528692,60.0,-0.405312180519104,-0.0,-7.51017581457347e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,6.313432095339522e-06,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,6.6483539740147535e-06,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,4.91045466333162e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,6.648346698057139e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,3.153682700940408e-05,287.43145751953125,294.1499938964844,282.33837890625,282.0240173339844,286.3578186035156,284.36236572265625,286.89996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-6.727263098582625e-05,7.322461897274479e-05,-5.9519852584344335e-06,-7.917659968370572e-05,0.0,0.0,0.0,-0.0003534619172569,60.0,-0.2801544368267059,-0.0,-3.0855251687000873e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,6.313432095339522e-06,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,6.6483539740147535e-06,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,4.91045466333162e-06,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,6.648346698057139e-06,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,3.153682700940408e-05,287.43145751953125,294.1499938964844,282.33837890625,282.0240173339844,286.3578186035156,284.36236572265625,286.89996337890625,0.0,0.0,0.0,1.0,1.0,1.0,-6.727263098582625e-05,7.322461897274479e-05,-5.9519852584344335e-06,-7.917659968370572e-05,0.0,0.0,0.0,-0.0003534619172569,60.0,-0.2801544368267059,-0.0,-3.0855251687000873e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,4.189999799564248e-06,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,4.412275302456692e-06,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,3.258893457314116e-06,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,4.412270300235832e-06,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,2.092986505886074e-05,287.4315490722656,294.1499938964844,282.3070068359375,281.9973449707031,286.3576354980469,284.3630065917969,286.8988037109375,0.0,0.0,0.0,1.0,1.0,1.0,-4.46466074208729e-05,4.859670661971904e-05,-3.950099653593497e-06,-5.254680218058638e-05,0.0,0.0,0.0,-0.0002345809043617,60.0,-0.1900823712348938,-0.0,-1.3590205349967022e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,4.189999799564248e-06,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,4.412275302456692e-06,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,3.258893457314116e-06,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,4.412270300235832e-06,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,2.092986505886074e-05,287.4315490722656,294.1499938964844,282.3070068359375,281.9973449707031,286.3576354980469,284.3630065917969,286.8988037109375,0.0,0.0,0.0,1.0,1.0,1.0,-4.46466074208729e-05,4.859670661971904e-05,-3.950099653593497e-06,-5.254680218058638e-05,0.0,0.0,0.0,-0.0002345809043617,60.0,-0.1900823712348938,-0.0,-1.3590205349967022e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,3.028473656740971e-06,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,3.18913134833565e-06,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,2.355483047722373e-06,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,3.189127937730518e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,1.5127816368476488e-05,287.4317321777344,294.1499938964844,282.2767028808594,281.970703125,286.3575439453125,284.3633728027344,286.897705078125,0.0,0.0,0.0,1.0,1.0,1.0,-3.226988701499067e-05,3.512496914481744e-05,-2.85508508568455e-06,-3.798005491262302e-05,0.0,0.0,0.0,-0.0001695514947641,60.0,-0.1325479298830032,-0.0,-7.099792281861639e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,3.028473656740971e-06,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,3.18913134833565e-06,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,2.355483047722373e-06,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,3.189127937730518e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,1.5127816368476488e-05,287.4317321777344,294.1499938964844,282.2767028808594,281.970703125,286.3575439453125,284.3633728027344,286.897705078125,0.0,0.0,0.0,1.0,1.0,1.0,-3.226988701499067e-05,3.512496914481744e-05,-2.85508508568455e-06,-3.798005491262302e-05,0.0,0.0,0.0,-0.0001695514947641,60.0,-0.1325479298830032,-0.0,-7.099792281861639e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,2.2361252831615275e-06,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,2.3547497676190687e-06,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,1.7392111431036028e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,2.3547470391349634e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,1.1169881872774567e-05,287.43182373046875,294.1499938964844,282.2474365234375,281.9440612792969,286.35748291015625,284.3635559082031,286.8966369628906,0.0,0.0,0.0,1.0,1.0,1.0,-2.382700222369749e-05,2.5935105441021733e-05,-2.108103672071593e-06,-2.804320683935657e-05,0.0,0.0,0.0,-0.0001251911453437,60.0,-0.0958664119243621,-0.0,-3.8707072269605896e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,2.2361252831615275e-06,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,2.3547497676190687e-06,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,1.7392111431036028e-06,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,2.3547470391349634e-06,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,1.1169881872774567e-05,287.43182373046875,294.1499938964844,282.2474365234375,281.9440612792969,286.35748291015625,284.3635559082031,286.8966369628906,0.0,0.0,0.0,1.0,1.0,1.0,-2.382700222369749e-05,2.5935105441021733e-05,-2.108103672071593e-06,-2.804320683935657e-05,0.0,0.0,0.0,-0.0001251911453437,60.0,-0.0958664119243621,-0.0,-3.8707072269605896e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,1.8907689991465304e-06,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,1.991072622331558e-06,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,1.47060029576096e-06,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,1.991070348594804e-06,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.444760507903991e-06,287.43182373046875,294.1499938964844,282.2331848144531,281.9307556152344,286.35748291015625,284.3636169433594,286.8961181640625,0.0,0.0,0.0,1.0,1.0,1.0,-2.014761048485525e-05,2.193003092543222e-05,-1.7824208953243217e-06,-2.371253322053235e-05,0.0,0.0,0.0,-0.0001058589405147,60.0,-0.0817038118839263,-0.0,-2.767419626792389e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,1.5604432519467082e-06,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,1.6432234133390011e-06,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.2136799796280684e-06,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.6432215943495976e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,7.794718840159476e-06,287.4318542480469,294.1499938964844,282.2192077636719,281.9174194335937,286.35748291015625,284.3636474609375,286.8956298828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.662770773691591e-05,1.809875902836211e-05,-1.4710509503856883e-06,-1.9569806681829505e-05,0.0,0.0,0.0,-8.736478048376739e-05,60.0,-0.068936213850975,-0.0,-1.8849248550889532e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.658557473812834e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.017093495647714e-06,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.512222737204866e-07,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0170923587793368e-06,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.824637926503783e-06,287.4318542480469,294.1499938964844,282.1920166015625,281.8907165527344,286.3574523925781,284.3636779785156,286.8946838378906,0.0,0.0,0.0,1.0,1.0,1.0,-1.0291744729329366e-05,1.120229353546165e-05,-9.10548862975702e-07,-1.2112840522604529e-05,0.0,0.0,0.0,-5.407458229456097e-05,60.0,-0.0460187643766403,-0.0,-7.221419642822191e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.658557473812834e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.017093495647714e-06,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.512222737204866e-07,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0170923587793368e-06,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.824637926503783e-06,287.4318542480469,294.1499938964844,282.1920166015625,281.8907165527344,286.3574523925781,284.3636779785156,286.8946838378906,0.0,0.0,0.0,1.0,1.0,1.0,-1.0291744729329366e-05,1.120229353546165e-05,-9.10548862975702e-07,-1.2112840522604529e-05,0.0,0.0,0.0,-5.407458229456097e-05,60.0,-0.0460187643766403,-0.0,-7.221419642822191e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.30017814526218e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.581347295446903e-07,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,4.122366874526051e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.581341611105017e-07,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.6475422600924503e-06,287.431884765625,294.1499938964844,282.1658630371094,281.86395263671875,286.3574523925781,284.3637084960937,286.8937683105469,0.0,0.0,0.0,1.0,1.0,1.0,-5.647674242936773e-06,6.147310614323942e-06,-4.996363145437499e-07,-6.64702884023427e-06,0.0,0.0,0.0,-2.967384352814406e-05,60.0,-0.0285605005919933,-0.0,-2.1745979583015496e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.30017814526218e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.581347295446903e-07,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,4.122366874526051e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.581341611105017e-07,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.6475422600924503e-06,287.431884765625,294.1499938964844,282.1658630371094,281.86395263671875,286.3574523925781,284.3637084960937,286.8937683105469,0.0,0.0,0.0,1.0,1.0,1.0,-5.647674242936773e-06,6.147310614323942e-06,-4.996363145437499e-07,-6.64702884023427e-06,0.0,0.0,0.0,-2.967384352814406e-05,60.0,-0.0285605005919933,-0.0,-2.1745979583015496e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.4907777174121293e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.622911381422455e-07,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.9372745896362178e-07,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.622908539251512e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2441921626304977e-06,287.431884765625,294.1499938964844,282.14068603515625,281.8370666503906,286.3574523925781,284.3637084960937,286.8929443359375,0.0,0.0,0.0,1.0,1.0,1.0,-2.6541092665866017e-06,2.888919880206231e-06,-2.348104857219369e-07,-3.12372753796808e-06,0.0,0.0,0.0,-1.394514401908964e-05,60.0,-0.0163601301610469,-0.0,-4.802507133291889e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.4907777174121293e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.622911381422455e-07,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.9372745896362178e-07,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.622908539251512e-07,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2441921626304977e-06,287.431884765625,294.1499938964844,282.14068603515625,281.8370666503906,286.3574523925781,284.3637084960937,286.8929443359375,0.0,0.0,0.0,1.0,1.0,1.0,-2.6541092665866017e-06,2.888919880206231e-06,-2.348104857219369e-07,-3.12372753796808e-06,0.0,0.0,0.0,-1.394514401908964e-05,60.0,-0.0163601301610469,-0.0,-4.802507133291889e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.0498035152295416e-07,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.1054946469357676e-07,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,8.165150688910219e-08,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.1054934390131169e-07,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,5.243973646429367e-07,287.431884765625,294.1499938964844,282.119384765625,281.8133544921875,286.3574523925781,284.3637084960937,286.8922424316406,0.0,0.0,0.0,1.0,1.0,1.0,-1.118663135457609e-06,1.2176286645626533e-06,-9.896554331589869e-08,-1.3165913514967542e-06,0.0,0.0,0.0,-5.877649527974427e-06,60.0,-0.0091458577662706,-0.0,-8.531278575295636e-14,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.55403933744492e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0060872313033545e-07,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.430930537566385e-08,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0060861654892508e-07,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.772429065269534e-07,287.431884765625,294.1499938964844,282.1165466308594,281.8100891113281,286.3574523925781,284.3637084960937,286.89215087890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.01807120245212e-06,1.1081378943345044e-06,-9.006669898781183e-08,-1.198201630359108e-06,0.0,0.0,0.0,-5.349123966880143e-06,60.0,-0.0085299918428063,-0.0,-7.065975273423329e-14,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,3.892825972684477e-08,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,4.099337047591689e-08,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.027758310736317e-08,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,4.0993324290639066e-08,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.9445425891717605e-07,287.431884765625,294.1499938964844,282.1048278808594,281.79656982421875,286.3574523925781,284.3637084960937,286.8917541503906,0.0,0.0,0.0,1.0,1.0,1.0,-4.152096266807348e-07,4.518574598932901e-07,-3.66478118962732e-08,-4.885021098743891e-07,0.0,0.0,0.0,-2.1815503714606166e-06,60.0,-0.0051618358120322,-0.0,-1.1730811702343087e-14,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.4263549391889693e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.555070821586014e-08,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.887167755398877e-08,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.555067979415072e-08,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2120116821279225e-07,287.431884765625,294.1499938964844,282.0933837890625,281.7829895019531,286.3574523925781,284.3637084960937,286.8913879394531,0.0,0.0,0.0,1.0,1.0,1.0,-2.588395773273078e-07,2.817048141423584e-07,-2.2865220827839042e-08,-3.044822847186879e-07,0.0,0.0,0.0,-1.3599637895822525e-06,60.0,-0.0037551247514784,-0.0,-4.557290519079365e-15,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.1577490905144714e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.272215748888584e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.678251870806946e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.2722133063979304e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.0778378189968409e-08,287.431884765625,294.1499938964844,282.0711975097656,281.7557067871094,286.3574523925781,284.3637084960937,286.8906555175781,0.0,0.0,0.0,1.0,1.0,1.0,-2.3001865301353064e-08,2.5035623352209768e-08,-2.033758716990519e-09,-2.7066194618896592e-08,0.0,0.0,0.0,-1.208536559715867e-07,60.0,-0.0013959544012323,-0.0,-3.604125852311538e-17,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.1577490905144714e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.272215748888584e-09,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.678251870806946e-09,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.2722133063979304e-09,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.0778378189968409e-08,287.431884765625,294.1499938964844,282.0711975097656,281.7557067871094,286.3574523925781,284.3637084960937,286.8906555175781,0.0,0.0,0.0,1.0,1.0,1.0,-2.3001865301353064e-08,2.5035623352209768e-08,-2.033758716990519e-09,-2.7066194618896592e-08,0.0,0.0,0.0,-1.208536559715867e-07,60.0,-0.0013959544012323,-0.0,-3.604125852311538e-17,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,4.878856763035343e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.137675285205031e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.7946720765624775e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.13766973408991e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.437084090090024e-09,287.431884765625,294.1499938964844,282.04998779296875,281.7282409667969,286.3574523925781,284.3637084960937,286.8899841308594,0.0,0.0,0.0,1.0,1.0,1.0,-5.235250011281778e-09,5.691348725633816e-09,-4.5609846455185727e-10,-6.144259323548341e-09,0.0,0.0,0.0,-2.7488567866384983e-08,60.0,-0.0006474253605119,-0.0,-1.8426130568624048e-18,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,4.878856763035343e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.137675285205031e-10,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.7946720765624775e-10,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.13766973408991e-10,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.437084090090024e-09,287.431884765625,294.1499938964844,282.04998779296875,281.7282409667969,286.3574523925781,284.3637084960937,286.8899841308594,0.0,0.0,0.0,1.0,1.0,1.0,-5.235250011281778e-09,5.691348725633816e-09,-4.5609846455185727e-10,-6.144259323548341e-09,0.0,0.0,0.0,-2.7488567866384983e-08,60.0,-0.0006474253605119,-0.0,-1.8426130568624048e-18,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.2050033193489185e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.2689277406607855e-10,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.372262688156495e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.268926352882005e-10,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,6.01922678367117e-10,287.431884765625,294.1499938964844,282.0292358398437,281.7006530761719,286.3574523925781,284.3637084960937,286.8893737792969,0.0,0.0,0.0,1.0,1.0,1.0,-1.305556107666916e-09,1.4176918528008287e-09,-1.1213579370616955e-10,-1.5266399255864371e-09,0.0,0.0,0.0,-6.868503987789154e-09,60.0,-0.00032720080344,-0.0,-1.1240213547040998e-19,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.2050033193489185e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.2689277406607855e-10,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.372262688156495e-11,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.268926352882005e-10,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,6.01922678367117e-10,287.431884765625,294.1499938964844,282.0292358398437,281.7006530761719,286.3574523925781,284.3637084960937,286.8893737792969,0.0,0.0,0.0,1.0,1.0,1.0,-1.305556107666916e-09,1.4176918528008287e-09,-1.1213579370616955e-10,-1.5266399255864371e-09,0.0,0.0,0.0,-6.868503987789154e-09,60.0,-0.00032720080344,-0.0,-1.1240213547040998e-19,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,3.121240071957132e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,3.286819080794423e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,2.4276348292717742e-11,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,3.286815611347471e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.5591203328391146e-10,287.431884765625,294.1499938964844,282.0083923339844,281.6729431152344,286.3574523925781,284.3637084960937,286.8887939453125,0.0,0.0,0.0,1.0,1.0,1.0,-3.398136494414672e-10,3.6939121206280845e-10,-2.9577555682447354e-11,-3.9578104682469473e-10,0.0,0.0,0.0,-1.7898855730891222e-09,60.0,-0.0001686829637037,-0.0,-7.541408068026654e-21,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,3.121240071957132e-11,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,3.286819080794423e-11,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,2.4276348292717742e-11,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,3.286815611347471e-11,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.5591203328391146e-10,287.431884765625,294.1499938964844,282.0083923339844,281.6729431152344,286.3574523925781,284.3637084960937,286.8887939453125,0.0,0.0,0.0,1.0,1.0,1.0,-3.398136494414672e-10,3.6939121206280845e-10,-2.9577555682447354e-11,-3.9578104682469473e-10,0.0,0.0,0.0,-1.7898855730891222e-09,60.0,-0.0001686829637037,-0.0,-7.541408068026654e-21,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.7652915587640372e-11,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.8589386974188216e-11,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.3730066562855914e-11,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.8589366157506504e-11,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,8.817976210329093e-11,287.431884765625,294.1499938964844,281.9979553222656,281.6590576171875,286.3574523925781,284.3637084960937,286.8885192871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.8624207731576803e-10,2.044365510212032e-10,-1.8194478909605568e-11,-2.1944332462275887e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,-0.0001279734860872,-0.0,-2.4122979750488365e-21,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.97773478422781e-12,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0507044886920449e-11,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.760471952555914e-12,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0507032743856115e-11,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.9840732235795215e-11,287.431884765625,294.1499938964844,281.98748779296875,281.6451416015625,286.3574523925781,284.3637084960937,286.8882751464844,0.0,0.0,0.0,1.0,1.0,1.0,-1.0813854672830914e-10,1.1817050116214034e-10,-1.0031957903278156e-11,-1.2501474855319827e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,-9.746174328029156e-05,-0.0,-7.706585393673249e-22,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.302554197655682e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.424702582812244e-12,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.7908782096176525e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.4246999807270297e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.1501707572469932e-11,287.431884765625,294.1499938964844,281.966552734375,281.61724853515625,286.3574523925781,284.3637084960937,286.88775634765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.0015517848980267e-11,3.247415183982305e-11,-2.458634424523653e-12,-3.1745075318445615e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.06587493873667e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.302554197655682e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.424702582812244e-12,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.7908782096176525e-12,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.4246999807270297e-12,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.1501707572469932e-11,287.431884765625,294.1499938964844,281.966552734375,281.61724853515625,286.3574523925781,284.3637084960937,286.88775634765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.0015517848980267e-11,3.247415183982305e-11,-2.458634424523653e-12,-3.1745075318445615e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.06587493873667e-05,-0.0,-4.104098715421524e-23,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.116786985434607e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.388227841338078e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.979729414939348e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.388221878226129e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.555935064291193e-12,287.431884765625,294.1499938964844,281.945556640625,281.5893249511719,286.3574523925781,284.3637084960937,286.88726806640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.594507050485589e-12,-1.8296407791607017e-11,2.689091484209261e-11,-3.618822255746501e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.705808583414182e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.116786985434607e-13,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.388227841338078e-13,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.979729414939348e-13,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.388221878226129e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.555935064291193e-12,287.431884765625,294.1499938964844,281.945556640625,281.5893249511719,286.3574523925781,284.3637084960937,286.88726806640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.594507050485589e-12,-1.8296407791607017e-11,2.689091484209261e-11,-3.618822255746501e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.705808583414182e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.924560546875,281.5613098144531,286.3574523925781,284.3637084960937,286.8868408203125,0.0,0.0,0.0,1.0,1.0,1.0,-3.0115042404244008e-12,-2.4336191048468517e-11,2.7347695288892915e-11,-2.9691658853803204e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.504344072600361e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.924560546875,281.5613098144531,286.3574523925781,284.3637084960937,286.8868408203125,0.0,0.0,0.0,1.0,1.0,1.0,-3.0115042404244008e-12,-2.4336191048468517e-11,2.7347695288892915e-11,-2.9691658853803204e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.504344072600361e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.9043884277344,281.5343933105469,286.3574523925781,284.3637084960937,286.8864440917969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.094013876165263e-06,-0.0,-1.5627574749518358e-33,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.9035339355469,281.53326416015625,286.3574523925781,284.3637084960937,286.88641357421875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.846625860314816e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
