time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8930358886719,281.51922607421875,286.3574523925781,284.3637084960937,286.88623046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.214876404759707e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8825378417969,281.50518798828125,286.3574523925781,284.3637084960937,286.88604736328125,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-5.977572072879411e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8615417480469,281.4770812988281,286.3574523925781,284.3637084960937,286.8856811523437,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.027911018056329e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8615417480469,281.4770812988281,286.3574523925781,284.3637084960937,286.8856811523437,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.027911018056329e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8406066894531,281.4489440917969,286.3574523925781,284.3637084960937,286.8853454589844,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-2.952169552372652e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8406066894531,281.4489440917969,286.3574523925781,284.3637084960937,286.8853454589844,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-2.952169552372652e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8197021484375,281.4208068847656,286.3574523925781,284.3637084960937,286.885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.327027686988004e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.8197021484375,281.4208068847656,286.3574523925781,284.3637084960937,286.885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.327027686988004e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.7988586425781,281.3926696777344,286.3574523925781,284.3637084960937,286.8847351074219,0.0,0.0,0.0,1.0,1.0,1.0,-1.1310008918991032e-12,3.059574815722499e-11,-2.9464746614804576e-11,2.769047664774593e-11,0.0,0.0,0.0,0.0,60.0,-1.9408480511629023e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.7988586425781,281.3926696777344,286.3574523925781,284.3637084960937,286.8847351074219,0.0,0.0,0.0,1.0,1.0,1.0,-1.1310008918991032e-12,3.059574815722499e-11,-2.9464746614804576e-11,2.769047664774593e-11,0.0,0.0,0.0,0.0,60.0,-1.9408480511629023e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7884826660156,281.37860107421875,286.3574523925781,284.3637084960937,286.88458251953125,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8127592511518744e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7781066894531,281.3645324707031,286.3574523925781,284.3637084960937,286.88446044921875,0.0,0.0,0.0,1.0,1.0,1.0,-3.9615073374466014e-12,3.2476250855228977e-11,-2.8514742650420644e-11,2.6759976179402397e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7048002973751863e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7574462890625,281.3363952636719,286.3574523925781,284.3637084960937,286.8841857910156,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5139535207708832e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7574462890625,281.3363952636719,286.3574523925781,284.3637084960937,286.8841857910156,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5139535207708832e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.73687744140625,281.3083190917969,286.3574523925781,284.3637084960937,286.88397216796875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.3702663181902608e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.73687744140625,281.3083190917969,286.3574523925781,284.3637084960937,286.88397216796875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.3702663181902608e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7164001464844,281.2802734375,286.3574523925781,284.3637084960937,286.8837280273437,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2550659675980569e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.7164001464844,281.2802734375,286.3574523925781,284.3637084960937,286.8837280273437,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2550659675980569e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.69610595703125,281.25225830078125,286.3574523925781,284.3637084960937,286.8835144042969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.1580827958823647e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.69610595703125,281.25225830078125,286.3574523925781,284.3637084960937,286.8835144042969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.1580827958823647e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.6859741210937,281.23828125,286.3574523925781,284.3637084960937,286.8834228515625,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.0817532256623965e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.6759033203125,281.2243347167969,286.3574523925781,284.3637084960937,286.8833312988281,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.048051672114525e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.6558837890625,281.1964416503906,286.3574523925781,284.3637084960937,286.8831481933594,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-9.820830655371535e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.6558837890625,281.1964416503906,286.3574523925781,284.3637084960937,286.8831481933594,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-9.820830655371535e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.63604736328125,281.16864013671875,286.3574523925781,284.3637084960937,286.8829650878906,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.193934715767682e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.63604736328125,281.16864013671875,286.3574523925781,284.3637084960937,286.8829650878906,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.193934715767682e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.61639404296875,281.14093017578125,286.3574523925781,284.3637084960937,286.8828125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.603929018136114e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.61639404296875,281.14093017578125,286.3574523925781,284.3637084960937,286.8828125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.603929018136114e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.596923828125,281.1133117675781,286.3574523925781,284.3637084960937,286.8826599121094,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.048991162468155e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.596923828125,281.1133117675781,286.3574523925781,284.3637084960937,286.8826599121094,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.048991162468155e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5872497558594,281.0995178222656,286.3574523925781,284.3637084960937,286.8825988769531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.788942184561165e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5776672363281,281.0857849121094,286.3574523925781,284.3637084960937,286.8825378417969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.538685053987138e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5586242675781,281.0583801269531,286.3574523925781,284.3637084960937,286.8824157714844,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.048417387522932e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5586242675781,281.0583801269531,286.3574523925781,284.3637084960937,286.8824157714844,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.048417387522932e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.53985595703125,281.0310974121094,286.3574523925781,284.3637084960937,286.8822937011719,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.590713610421517e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.53985595703125,281.0310974121094,286.3574523925781,284.3637084960937,286.8822937011719,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.590713610421517e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5213317871094,281.0039367675781,286.3574523925781,284.3637084960937,286.8821716308594,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.162156296340981e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5213317871094,281.0039367675781,286.3574523925781,284.3637084960937,286.8821716308594,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.162156296340981e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5030517578125,280.9769287109375,286.3574523925781,284.3637084960937,286.882080078125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.761152692684846e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.5030517578125,280.9769287109375,286.3574523925781,284.3637084960937,286.882080078125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.761152692684846e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4940185546875,280.9634704589844,286.3574523925781,284.3637084960937,286.88201904296875,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-9.46730506257154e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.4850769042969,280.9500732421875,286.3574523925781,284.3637084960937,286.8819580078125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.869825822126586e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
