time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095820,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.4673767089844,280.9233703613281,286.3574523925781,284.3637084960937,286.8818664550781,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.108685400045943e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.4673767089844,280.9233703613281,286.3574523925781,284.3637084960937,286.8818664550781,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.108685400045943e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.45001220703125,280.8968505859375,286.3574523925781,284.3637084960937,286.8817749023437,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-3.354767159180483e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.45001220703125,280.8968505859375,286.3574523925781,284.3637084960937,286.8817749023437,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-3.354767159180483e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4328308105469,280.87030029296875,286.3574523925781,284.3637084960937,286.8817138671875,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-2.323634589629364e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4328308105469,280.87030029296875,286.3574523925781,284.3637084960937,286.8817138671875,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-2.323634589629364e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4157409667969,280.8435974121094,286.3574523925781,284.3637084960937,286.8816223144531,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-1.7032746200129625e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4157409667969,280.8435974121094,286.3574523925781,284.3637084960937,286.8816223144531,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-1.7032746200129625e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.4072265625,280.8302001953125,286.3574523925781,284.3637084960937,286.881591796875,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,3.7299479060948215e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.3987121582031,280.8167419433594,286.3574523925781,284.3637084960937,286.8815612792969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,1.1349015949235763e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.3817749023437,280.7897644042969,286.3574523925781,284.3637084960937,286.8815002441406,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,5.172058195057616e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.3817749023437,280.7897644042969,286.3574523925781,284.3637084960937,286.8815002441406,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,5.172058195057616e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.36492919921875,280.7626647949219,286.3574523925781,284.3637084960937,286.8814392089844,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,1.28954184219765e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.36492919921875,280.7626647949219,286.3574523925781,284.3637084960937,286.8814392089844,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,1.28954184219765e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.431884765625,294.1499938964844,281.3481140136719,280.7354431152344,286.3574523925781,284.3637084960937,286.8813781738281,0.0,0.0,0.0,1.0,1.0,1.0,-2.2000303868171402e-13,-2.7356082676899263e-11,2.757608551229307e-11,-2.6443377001972292e-11,0.0,0.0,0.0,0.0,60.0,-1.21143610698482e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.431884765625,294.1499938964844,281.3481140136719,280.7354431152344,286.3574523925781,284.3637084960937,286.8813781738281,0.0,0.0,0.0,1.0,1.0,1.0,-2.2000303868171402e-13,-2.7356082676899263e-11,2.757608551229307e-11,-2.6443377001972292e-11,0.0,0.0,0.0,0.0,60.0,-1.21143610698482e-08,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.431884765625,294.1499938964844,281.33135986328125,280.7081298828125,286.3574523925781,284.3637084960937,286.8813171386719,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,2.26666074354398e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.431884765625,294.1499938964844,281.33135986328125,280.7081298828125,286.3574523925781,284.3637084960937,286.8813171386719,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,2.26666074354398e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.3230285644531,280.6944580078125,286.3574523925781,284.3637084960937,286.8812866210937,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,3.0470351930489414e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.3146667480469,280.6807556152344,286.3574523925781,284.3637084960937,286.8812866210937,0.0,0.0,0.0,1.0,1.0,1.0,-2.005005048707348e-13,-2.6786387344324147e-11,2.6986888418401023e-11,-2.7602267693715987e-11,0.0,0.0,0.0,0.0,60.0,2.4404062060057186e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.29803466796875,280.6533203125,286.3574523925781,284.3637084960937,286.8812255859375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.277773091918789e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.29803466796875,280.6533203125,286.3574523925781,284.3637084960937,286.8812255859375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.277773091918789e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.28143310546875,280.6258544921875,286.3574523925781,284.3637084960937,286.8811950683594,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.5797627384017687e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.431884765625,294.1499938964844,281.28143310546875,280.6258544921875,286.3574523925781,284.3637084960937,286.8811950683594,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.5797627384017687e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.2648620605469,280.5983581542969,286.3574523925781,284.3637084960937,286.8811340332031,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.1216259281354723e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.2648620605469,280.5983581542969,286.3574523925781,284.3637084960937,286.8811340332031,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.1216259281354723e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.24835205078125,280.57086181640625,286.3574523925781,284.3637084960937,286.881103515625,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-9.096473263525696e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.431884765625,294.1499938964844,281.24835205078125,280.57086181640625,286.3574523925781,284.3637084960937,286.881103515625,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-9.096473263525696e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,281.2400817871094,280.5570983886719,286.3574523925781,284.3637084960937,286.8810729980469,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,2.805203394018463e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,281.2318420410156,280.5433654785156,286.3574523925781,284.3637084960937,286.8810729980469,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,1.2851241990574636e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.2153625488281,280.515869140625,286.3574523925781,284.3637084960937,286.88104248046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,6.978054329920269e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.2153625488281,280.515869140625,286.3574523925781,284.3637084960937,286.88104248046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,6.978054329920269e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1988830566406,280.4884338378906,286.3574523925781,284.3637084960937,286.8810119628906,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,4.042826446948311e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1988830566406,280.4884338378906,286.3574523925781,284.3637084960937,286.8810119628906,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,4.042826446948311e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1824035644531,280.4610595703125,286.3574523925781,284.3637084960937,286.8809814453125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,2.1161420704629569e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1824035644531,280.4610595703125,286.3574523925781,284.3637084960937,286.8809814453125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,2.1161420704629569e-07,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1659545898437,280.4337463378906,286.3574523925781,284.3637084960937,286.8809509277344,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,8.568861176172504e-08,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1659545898437,280.4337463378906,286.3574523925781,284.3637084960937,286.8809509277344,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,8.568861176172504e-08,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1577453613281,280.4201354980469,286.3574523925781,284.3637084960937,286.88092041015625,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.1726382581400683e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1495056152344,280.4065246582031,286.3574523925781,284.3637084960937,286.88092041015625,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.929517545970157e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.133056640625,280.37939453125,286.3574523925781,284.3637084960937,286.8808898925781,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-6.771950666006887e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
