time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098280,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.133056640625,280.37939453125,286.3574523925781,284.3637084960937,286.8808898925781,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-6.771950666006887e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1165771484375,280.3523864746094,286.3574523925781,284.3637084960937,286.880859375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.0021240996138658e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1165771484375,280.3523864746094,286.3574523925781,284.3637084960937,286.880859375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.0021240996138658e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1000671386719,280.3255310058594,286.3574523925781,284.3637084960937,286.880859375,0.0,0.0,0.0,1.0,1.0,1.0,-2.005005048707348e-13,-2.6786387344324147e-11,2.6986888418401023e-11,-2.7602267693715987e-11,0.0,0.0,0.0,0.0,60.0,-6.86155590301496e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.1000671386719,280.3255310058594,286.3574523925781,284.3637084960937,286.880859375,0.0,0.0,0.0,1.0,1.0,1.0,-2.005005048707348e-13,-2.6786387344324147e-11,2.6986888418401023e-11,-2.7602267693715987e-11,0.0,0.0,0.0,0.0,60.0,-6.86155590301496e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,281.08355712890625,280.2987976074219,286.3574523925781,284.3637084960937,286.8808288574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.1005064007595386e-12,2.275237073398606e-12,-1.747306048764316e-13,7.37744609326241e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.260874554049224e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,281.08355712890625,280.2987976074219,286.3574523925781,284.3637084960937,286.8808288574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.1005064007595386e-12,2.275237073398606e-12,-1.747306048764316e-13,7.37744609326241e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.260874554049224e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0752868652344,280.2854919433594,286.3574523925781,284.3637084960937,286.8808288574219,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-6.114951247582212e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,281.0670166015625,280.2722473144531,286.3574523925781,284.3637084960937,286.8808288574219,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,-1.3587121429736726e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0504455566406,280.2458801269531,286.3574523925781,284.3637084960937,286.8807983398437,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.41080907068681e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0504455566406,280.2458801269531,286.3574523925781,284.3637084960937,286.8807983398437,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.41080907068681e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0338439941406,280.2196960449219,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.35393689663033e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0338439941406,280.2196960449219,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.35393689663033e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0171813964844,280.1937255859375,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-4.3217528400418814e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.0171813964844,280.1937255859375,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-4.3217528400418814e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.00048828125,280.1679992675781,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-8.45154318085406e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,281.00048828125,280.1679992675781,286.3574523925781,284.3637084960937,286.8807678222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-8.45154318085406e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9920959472656,280.1552429199219,286.3574523925781,284.3637084960937,286.8807373046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.06294576957589e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.98370361328125,280.1425170898437,286.3574523925781,284.3637084960937,286.8807373046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.929843155172421e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9668884277344,280.1172790527344,286.3574523925781,284.3637084960937,286.8807373046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.0101267586578615e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9668884277344,280.1172790527344,286.3574523925781,284.3637084960937,286.8807373046875,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.0101267586578615e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.95001220703125,280.0923156738281,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-2.7260045953880763e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.95001220703125,280.0923156738281,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-2.7260045953880763e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9326477050781,280.06756591796875,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-1.9613651147665223e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9326477050781,280.06756591796875,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-1.9613651147665223e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9145202636719,280.0428771972656,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-7.030041160760447e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9145202636719,280.0428771972656,286.3574523925781,284.3637084960937,286.8807067871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.1505034121575552e-12,3.002605455937335e-11,-2.8875549520912536e-11,2.8849367339489608e-11,0.0,0.0,0.0,0.0,60.0,-7.030041160760447e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.9051818847656,280.0306091308594,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.4586897123081144e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.89569091796875,280.0183410644531,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-1.2438146768545266e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.87615966796875,279.99395751953125,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-8.645668458484579e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.87615966796875,279.99395751953125,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-8.645668458484579e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8560485839844,279.96978759765625,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.061200216819998e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8560485839844,279.96978759765625,286.3574523925781,284.3637084960937,286.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-9.061200216819998e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8354187011719,279.94580078125,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.3465131461271085e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8354187011719,279.94580078125,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-6.3465131461271085e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8143005371094,279.92205810546875,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.456923306861427e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8143005371094,279.92205810546875,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-4.456923306861427e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.8036193847656,279.9103088378906,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-8.97774316399591e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.7928161621094,279.89862060546875,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.667046702408697e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7709655761719,279.8754577636719,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-5.373493422666797e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7709655761719,279.8754577636719,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-5.373493422666797e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7488708496094,279.8526611328125,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-3.871768058161251e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
