time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100800,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7488708496094,279.8526611328125,286.3574523925781,284.3637084960937,286.8806457519531,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-3.871768058161251e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.7265319824219,279.8302001953125,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.825219326041406e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.7265319824219,279.8302001953125,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.825219326041406e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7041015625,279.8081359863281,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,-2.0016248072352028e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.7041015625,279.8081359863281,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,-2.0016248072352028e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.6928405761719,279.7972717285156,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,-2.2000303868171402e-13,-2.7356082676899263e-11,2.757608551229307e-11,-2.6443377001972292e-11,0.0,0.0,0.0,0.0,60.0,-1.5110844060473028e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.6815490722656,279.7864990234375,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,3.5605060566545887e-12,-1.4857697320722065e-12,-2.0747364330026e-12,2.598745437593087e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1542799711605769e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.6590270996094,279.76531982421875,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.321081739064539e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.6590270996094,279.76531982421875,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-7.321081739064539e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.63653564453125,279.7445983886719,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.172262717678677e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.63653564453125,279.7445983886719,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-5.172262717678677e-06,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.6141662597656,279.7243957519531,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-3.6613607790059177e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.6141662597656,279.7243957519531,286.3574523925781,284.3637084960937,286.880615234375,0.0,0.0,0.0,1.0,1.0,1.0,-1.809979846122828e-13,-2.6216693746472508e-11,2.6397691324508976e-11,-2.876115838545968e-11,0.0,0.0,0.0,0.0,60.0,-3.6613607790059177e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.59197998046875,279.7047119140625,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,2.630005805151492e-12,-2.8666891777051608e-11,2.603688618874056e-11,-2.6671767225372456e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.869680990144843e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.59197998046875,279.7047119140625,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,2.630005805151492e-12,-2.8666891777051608e-11,2.603688618874056e-11,-2.6671767225372456e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.869680990144843e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.5809936523437,279.6950988769531,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.649526868481189e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.570068359375,279.68560791015625,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.10497361899182e-13,-1.7496048284205284e-13,-5.35536892609656e-13,2.827135877833676e-12,0.0,0.0,0.0,0.0,60.0,-2.9033706596237607e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.5484313964844,279.6671142578125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.1164949430385605e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.5484313964844,279.6671142578125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.1164949430385605e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.5272216796875,279.64923095703125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.5142472875595558e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.5272216796875,279.64923095703125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.5142472875595558e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.116786985434607e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.388227841338078e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.979729414939348e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.388221878226129e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.555935064291193e-12,287.4318542480469,294.1499938964844,280.50640869140625,279.6319885253906,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,3.580008685333258e-12,-9.160755921194808e-13,-2.663933093213777e-12,1.4398546374291832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0860410839086398e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.116786985434607e-13,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.388227841338078e-13,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.979729414939348e-13,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.388221878226129e-13,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.555935064291193e-12,287.4318542480469,294.1499938964844,280.50640869140625,279.6319885253906,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,3.580008685333258e-12,-9.160755921194808e-13,-2.663933093213777e-12,1.4398546374291832e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0860410839086398e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.48614501953125,279.6154479980469,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.4831803127890453e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.48614501953125,279.6154479980469,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.4831803127890453e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.4761962890625,279.6074523925781,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-2.0810037720808694e-12,2.8449311049311143e-12,-7.639272244300277e-13,-4.211461908376625e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2026144759147428e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.116786985434607e-13,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.388227841338078e-13,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,3.979729414939348e-13,297.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.388221878226129e-13,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.555935064291193e-12,287.4318542480469,294.1499938964844,280.4664306640625,279.5996398925781,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-1.1114983716406512e-12,3.116544175507663e-11,-3.0053941973973146e-11,2.653158595600225e-11,0.0,0.0,0.0,0.0,60.0,-1.041634641296696e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.4473571777344,279.5845642089844,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-2.1005064007595386e-12,2.275237073398606e-12,-1.7473059132390445e-13,7.37744609326241e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5705671760078985e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,-2.558393492717304e-13,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,-2.694113920669039e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,-1.989864707469674e-13,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,-2.694110939113065e-13,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,-1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.4473571777344,279.5845642089844,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-2.1005064007595386e-12,2.275237073398606e-12,-1.7473059132390445e-13,7.37744609326241e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.5705671760078985e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.4289855957031,279.5702514648437,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,1.6800028165495084e-12,2.814555012664588e-11,-2.9825551750573e-11,2.9779866073109667e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.766260197655356e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.4289855957031,279.5702514648437,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,1.6800028165495084e-12,2.814555012664588e-11,-2.9825551750573e-11,2.9779866073109667e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.766260197655356e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.4114074707031,279.5567626953125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.0219391444697976e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0,287.4318542480469,294.1499938964844,280.4114074707031,279.5567626953125,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.29999882157634e-13,3.947336435581457e-13,-1.1247335528208337e-12,1.6682449692495549e-12,0.0,0.0,0.0,0.0,60.0,-2.0219391444697976e-05,-0.0,-0.0,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.3946228027344,279.5440979003906,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.4147023648547474e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.3946228027344,279.5440979003906,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.4147023648547474e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.3865966796875,279.5381164550781,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,7.49502402416086e-13,9.644277564058168e-13,-1.7139302130320109e-12,5.093542232957604e-13,0.0,0.0,0.0,0.0,60.0,-1.143324698205106e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.558393492717304e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.694113920669039e-13,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.989864707469674e-13,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.694110939113065e-13,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.2779675321455965e-12,287.4318542480469,294.1499938964844,280.3787536621094,279.5323181152344,286.3574523925781,284.3637084960937,286.8805847167969,0.0,0.0,0.0,1.0,1.0,1.0,-1.1310008918991032e-12,3.059574815722499e-11,-2.9464746614804576e-11,2.769047664774593e-11,0.0,0.0,0.0,0.0,60.0,-2.7397514713811688e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.0184965093529286e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0725267340916391e-09,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.921651112852143e-10,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0725256238686143e-09,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,5.087588572649793e-09,287.4318542480469,294.1499938964844,280.3638610839844,279.5214233398437,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.08530384679284e-08,1.1814255351794143e-08,-9.612168838657451e-10,-1.2772284563311588e-08,0.0,0.0,0.0,-5.702895577996969e-08,60.0,-5.980329297017306e-05,-0.0,-8.030029504287152e-18,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.0184965093529286e-09,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0725267340916391e-09,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.921651112852143e-10,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0725256238686143e-09,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,5.087588572649793e-09,287.4318542480469,294.1499938964844,280.3638610839844,279.5214233398437,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.08530384679284e-08,1.1814255351794143e-08,-9.612168838657451e-10,-1.2772284563311588e-08,0.0,0.0,0.0,-5.702895577996969e-08,60.0,-5.980329297017306e-05,-0.0,-8.030029504287152e-18,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,3.797167913432986e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,3.998604114485715e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,2.953357114421351e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,3.998599673593617e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.896759371788903e-08,287.4318542480469,294.1499938964844,280.3500061035156,279.511474609375,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-4.0517772248449546e-08,4.4090977979749375e-08,-3.573206175389032e-09,-4.7660993374165634e-08,0.0,0.0,0.0,-2.128799678757787e-07,60.0,-0.0001641676935832,-0.0,-1.1161372998304614e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
