time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103200,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,3.797167913432986e-09,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,3.998604114485715e-09,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,2.953357114421351e-09,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,3.998599673593617e-09,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.896759371788903e-08,287.4318542480469,294.1499938964844,280.3500061035156,279.511474609375,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-4.0517772248449546e-08,4.4090977979749375e-08,-3.573206175389032e-09,-4.7660993374165634e-08,0.0,0.0,0.0,-2.128799678757787e-07,60.0,-0.0001641676935832,-0.0,-1.1161372998304614e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.71729008369948e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0232783509422916e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.557903636268293e-09,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0232772851281881e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.8539760655330624e-08,287.4318542480469,294.1499938964844,280.33856201171875,279.504638671875,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0358961333167829e-07,1.127174655835006e-07,-9.127851363643913e-09,-1.2192668918942218e-07,0.0,0.0,0.0,-5.44270733371377e-07,60.0,-0.0003652971645351,-0.0,-7.309512640582755e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.71729008369948e-09,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.0232783509422916e-08,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,7.557903636268293e-09,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.0232772851281881e-08,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,4.8539760655330624e-08,287.4318542480469,294.1499938964844,280.33856201171875,279.504638671875,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0358961333167829e-07,1.127174655835006e-07,-9.127851363643913e-09,-1.2192668918942218e-07,0.0,0.0,0.0,-5.44270733371377e-07,60.0,-0.0003652971645351,-0.0,-7.309512640582755e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.2308329644383778e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.296127436489769e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.57315933192149e-08,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.296126015404298e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,6.148250690785062e-07,287.4318542480469,294.1499938964844,280.3308410644531,279.5028381347656,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.311545929638669e-06,1.427579263690859e-06,-1.1603327010334397e-07,-1.5436093008247551e-06,0.0,0.0,0.0,-6.891088560223579e-06,60.0,-0.0041031609289348,-0.0,-1.1727252469898725e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,1.2308329644383778e-07,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,1.296127436489769e-07,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,9.57315933192149e-08,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,1.296126015404298e-07,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,6.148250690785062e-07,287.4318542480469,294.1499938964844,280.3308410644531,279.5028381347656,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.311545929638669e-06,1.427579263690859e-06,-1.1603327010334397e-07,-1.5436093008247551e-06,0.0,0.0,0.0,-6.891088560223579e-06,60.0,-0.0041031609289348,-0.0,-1.1727252469898725e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,2.380636345833409e-07,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,2.506926932710485e-07,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,1.851608857350584e-07,297.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,2.506924090539542e-07,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,1.1891743270098232e-06,287.4318542480469,294.1499938964844,280.32830810546875,279.5037536621094,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-2.536967713240301e-06,2.761365976766683e-06,-2.243982777372367e-07,-2.985760829687933e-06,0.0,0.0,0.0,-1.3329627108760178e-05,60.0,-0.0075811557471752,-0.0,-4.387167170348538e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,5.189747298572911e-07,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,5.465058734444028e-07,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,4.036476184410276e-07,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,5.465053050102142e-07,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,2.592380042187869e-06,287.431884765625,294.1499938964844,280.32666015625,279.505859375,286.3574523925781,284.3637084960937,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-5.530249381990871e-06,6.019472039042739e-06,-4.892226570518687e-07,-6.508691058115801e-06,0.0,0.0,0.0,-2.905685687437653e-05,60.0,-0.0171834528446197,-0.0,-2.0849253313387495e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,1.793893375179323e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,1.8890577848651449e-06,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,1.3952525250715553e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,1.8890557385020657e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,8.960847480921075e-06,287.4320373535156,294.1499938964844,280.3258361816406,279.51336669921875,286.3572998046875,284.364013671875,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.911439176183194e-05,2.080563535855617e-05,-1.6912437104110722e-06,-2.24968753173016e-05,0.0,0.0,0.0,-0.000100430304883,60.0,-0.0672366097569465,-0.0,-2.491100901946819e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,1.793893375179323e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,1.8890577848651449e-06,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,1.3952525250715553e-06,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,1.8890557385020657e-06,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,8.960847480921075e-06,287.4320373535156,294.1499938964844,280.3258361816406,279.51336669921875,286.3572998046875,284.364013671875,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-1.911439176183194e-05,2.080563535855617e-05,-1.6912437104110722e-06,-2.24968753173016e-05,0.0,0.0,0.0,-0.000100430304883,60.0,-0.0672366097569465,-0.0,-2.491100901946819e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,3.1419237984664505e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,3.3085998438764364e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,2.4437222236883827e-06,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,3.3085962058976293e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,1.56945225171512e-05,287.4322204589844,294.1499938964844,280.3282165527344,279.525146484375,286.357177734375,284.3642883300781,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-3.347797246533446e-05,3.644014213932678e-05,-2.9621705834870227e-06,-3.9402220863848925e-05,0.0,0.0,0.0,-0.0001758990401867,60.0,-0.1194776073098182,-0.0,-7.641688670734226e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,3.1419237984664505e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,3.3085998438764364e-06,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,2.4437222236883827e-06,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,3.3085962058976293e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,1.56945225171512e-05,287.4322204589844,294.1499938964844,280.3282165527344,279.525146484375,286.357177734375,284.3642883300781,286.88055419921875,0.0,0.0,0.0,1.0,1.0,1.0,-3.347797246533446e-05,3.644014213932678e-05,-2.9621705834870227e-06,-3.9402220863848925e-05,0.0,0.0,0.0,-0.0001758990401867,60.0,-0.1194776073098182,-0.0,-7.641688670734226e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,6.189627583808033e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,6.517981546494411e-06,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,4.814161911781412e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,6.517974270536797e-06,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,3.0918396078050137e-05,287.4328918457031,294.1499938964844,280.3336486816406,279.5408935546875,286.3564453125,284.365234375,286.8805236816406,0.0,0.0,0.0,1.0,1.0,1.0,-6.595205923076719e-05,7.178750092862174e-05,-5.835447154822759e-06,-7.762294262647629e-05,0.0,0.0,0.0,-0.0003465235058683,60.0,-0.2337246835231781,-0.0,-2.9656990752080503e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,6.189627583808033e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,6.517981546494411e-06,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,4.814161911781412e-06,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,6.517974270536797e-06,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,3.0918396078050137e-05,287.4328918457031,294.1499938964844,280.3336486816406,279.5408935546875,286.3564453125,284.365234375,286.8805236816406,0.0,0.0,0.0,1.0,1.0,1.0,-6.595205923076719e-05,7.178750092862174e-05,-5.835447154822759e-06,-7.762294262647629e-05,0.0,0.0,0.0,-0.0003465235058683,60.0,-0.2337246835231781,-0.0,-2.9656990752080503e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.956200301530773e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,1.0484367521712556e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,7.743723472231068e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,1.0484356607776135e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,4.973316390533e-05,287.43426513671875,294.1499938964844,280.3419494628906,279.56036376953125,286.3547668457031,284.36676025390625,286.8805236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001060861322912,0.0001154725832748,-9.386455531057436e-06,-0.0001248590269824,0.0,0.0,0.0,-0.0005573948728851,60.0,-0.3887824416160583,-0.0,-7.673355839621362e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.956200301530773e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,1.0484367521712556e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,7.743723472231068e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,1.0484356607776135e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,4.973316390533e-05,287.43426513671875,294.1499938964844,280.3419494628906,279.56036376953125,286.3547668457031,284.36676025390625,286.8805236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001060861322912,0.0001154725832748,-9.386455531057436e-06,-0.0001248590269824,0.0,0.0,0.0,-0.0005573948728851,60.0,-0.3887824416160583,-0.0,-7.673355839621362e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,1.204580348712625e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,1.2684821740549523e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.368972314405257e-06,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,1.2684808098128997e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,6.017113628331572e-05,287.4351501464844,294.1499938964844,280.3471374511719,279.5714111328125,286.3535461425781,284.3676147460937,286.8805236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000128351530293,0.0001397080050082,-1.1356467439327387e-05,-0.0001510644651716,0.0,0.0,0.0,-0.0006743812118656,60.0,-0.4761261343955993,-0.0,-1.1232322849608067e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,1.4223440302885136e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,1.4977980754338203e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,1.1062692465202416e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,1.4977964383433571e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.104886026354507e-05,287.4364318847656,294.1499938964844,280.3529968261719,279.5832824707031,286.3514709472656,284.3683166503906,286.8804931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001515551266493,0.000164964585565,-1.3409457096713597e-05,-0.0001783740299288,0.0,0.0,0.0,-0.0007962969830259,60.0,-0.572881817817688,-0.0,-1.566056173629704e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,1.8978267689817585e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,1.998504740186036e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,1.4760898011445532e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,1.998502557398752e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.480015432927758e-05,287.43951416015625,294.1499938964844,280.3665771484375,279.6093444824219,286.3453674316406,284.3685913085937,286.8804626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002022194385062,0.0002201116003561,-1.7892160030896775e-05,-0.0002380037476541,0.0,0.0,0.0,-0.0010624963324517,60.0,-0.7794545292854309,-0.0,-2.78811818077429e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,1.8978267689817585e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,1.998504740186036e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,1.4760898011445532e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,1.998502557398752e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.480015432927758e-05,287.43951416015625,294.1499938964844,280.3665771484375,279.6093444824219,286.3453674316406,284.3685913085937,286.8804626464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002022194385062,0.0002201116003561,-1.7892160030896775e-05,-0.0002380037476541,0.0,0.0,0.0,-0.0010624963324517,60.0,-0.7794545292854309,-0.0,-2.78811818077429e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,2.5783370801946148e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,2.7151156245963648e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,2.0053763364558108e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,2.7151125323143788e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0001287929771933,287.44354248046875,294.1499938964844,280.3825378417969,279.6383056640625,286.3343200683594,284.36444091796875,286.8804016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002747296530287,0.0002990375214722,-2.430787026241888e-05,-0.0003233453608117,0.0,0.0,0.0,-0.0014434781624004,60.0,-1.0498896837234497,-0.0,-5.146089776530971e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,2.5783370801946148e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,2.7151156245963648e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,2.0053763364558108e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,2.7151125323143788e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0001287929771933,287.44354248046875,294.1499938964844,280.3825378417969,279.6383056640625,286.3343200683594,284.36444091796875,286.8804016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002747296530287,0.0002990375214722,-2.430787026241888e-05,-0.0003233453608117,0.0,0.0,0.0,-0.0014434781624004,60.0,-1.0498896837234497,-0.0,-5.146089776530971e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,3.708746226038784e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,3.905491757905111e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,2.8845848646597005e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,3.905487756128423e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0001852591230999,287.4486694335937,294.1499938964844,280.4007263183594,279.6698913574219,286.31109619140625,284.3453063964844,286.8803100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004067562695126,0.0004402353079058,-3.3479031117167324e-05,-0.0004737143462989,0.0,0.0,0.0,-0.0021362756378948,60.0,-1.4813203811645508,-0.0,-1.0647610793057538e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,3.708746226038784e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,3.905491757905111e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,2.8845848646597005e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,3.905487756128423e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0001852591230999,287.4486694335937,294.1499938964844,280.4007263183594,279.6698913574219,286.31109619140625,284.3453063964844,286.8803100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004067562695126,0.0004402353079058,-3.3479031117167324e-05,-0.0004737143462989,0.0,0.0,0.0,-0.0021362756378948,60.0,-1.4813203811645508,-0.0,-1.0647610793057538e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.01365710888058e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.491823584539816e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.010632543824613e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.491813398199156e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004502497904468,287.47418212890625,294.1499938964844,280.42095947265625,279.703857421875,286.2626342773437,284.33123779296875,286.8803100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003655709442682,0.0005591809167526,-0.0001936099433805,-0.000752790714614,0.0,0.0,0.0,-0.001972374971956,60.0,-2.015663146972656,-0.0,-6.289261733627427e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.01365710888058e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.491823584539816e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,7.010632543824613e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.491813398199156e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,0.0004502497904468,287.47418212890625,294.1499938964844,280.42095947265625,279.703857421875,286.2626342773437,284.33123779296875,286.8803100585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003655709442682,0.0005591809167526,-0.0001936099433805,-0.000752790714614,0.0,0.0,0.0,-0.001972374971956,60.0,-2.015663146972656,-0.0,-6.289261733627427e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.00544473552145e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.483174653723836e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,7.004244980635121e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.483164467383176e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0004498395428527,287.4695129394531,294.1499938964844,280.4317932128906,279.7216491699219,286.2251892089844,284.30084228515625,286.88018798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007942141382955,0.0008445029961876,-5.028885061619803e-05,-0.0008947917958721,0.0,0.0,0.0,-0.0041761589236557,60.0,-2.772716760635376,-0.0,-6.277804232013295e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.007448534248395e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.48528540902771e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,7.00580349075608e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.485275222687052e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004499396600294,287.4689636230469,294.1499938964844,280.4430847167969,279.7398986816406,286.1770324707031,284.2652282714844,286.8800964355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009909727377817,0.0010375234996899,-4.655071461456828e-05,-0.0010840741451829,0.0,0.0,0.0,-0.0051984735764563,60.0,-3.5618691444396973,-0.0,-6.280595243879361e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.031023364514112e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.510110976407304e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.024139631539583e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.510100790066645e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0004511172883212,287.4640197753906,294.1499938964844,280.4669494628906,279.7777709960937,286.0802307128906,284.16290283203125,286.8798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009622889338061,0.0012658912455663,-0.000303602340864,-0.0015694927424192,0.0,0.0,0.0,-0.005093680229038,60.0,-4.123246192932129,-0.0,-6.313507583399769e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.031023364514112e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.510110976407304e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.024139631539583e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.510100790066645e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,0.0004511172883212,287.4640197753906,294.1499938964844,280.4669494628906,279.7777709960937,286.0802307128906,284.16290283203125,286.8798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009622889338061,0.0012658912455663,-0.000303602340864,-0.0015694927424192,0.0,0.0,0.0,-0.005093680229038,60.0,-4.123246192932129,-0.0,-6.313507583399769e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.052784298546612e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.533025877317414e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,7.041064964141697e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.533015690976754e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004522042872849,287.4591064453125,294.1499938964844,280.4924011230469,279.8171691894531,285.9847412109375,284.0148620605469,286.8795471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009646071703173,0.0015017760451883,-0.0005371688166633,-0.0020389424171298,0.0,0.0,0.0,-0.0051460186950862,60.0,-4.210981845855713,-0.0,-6.343962866139918e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.052784298546612e-05,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.533025877317414e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,7.041064964141697e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.533015690976754e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0004522042872849,287.4591064453125,294.1499938964844,280.4924011230469,279.8171691894531,285.9847412109375,284.0148620605469,286.8795471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009646071703173,0.0015017760451883,-0.0005371688166633,-0.0020389424171298,0.0,0.0,0.0,-0.0051460186950862,60.0,-4.210981845855713,-0.0,-6.343962866139918e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.062488243216647e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.543244232190772e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,7.048611587379128e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.543234045850112e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004526890115812,287.45416259765625,294.1499938964844,280.51922607421875,279.8578491210937,285.8916015625,283.8449401855469,286.8791198730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009656407055445,0.0016069348203018,-0.0006412941729649,-0.0022482257336378,0.0,0.0,0.0,-0.0051693515852093,60.0,-4.2119975090026855,-0.0,-6.357563364645102e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.062488243216647e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.543244232190772e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,7.048611587379128e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.543234045850112e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0004526890115812,287.45416259765625,294.1499938964844,280.51922607421875,279.8578491210937,285.8916015625,283.8449401855469,286.8791198730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009656407055445,0.0016069348203018,-0.0006412941729649,-0.0022482257336378,0.0,0.0,0.0,-0.0051693515852093,60.0,-4.2119975090026855,-0.0,-6.357563364645102e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.0668341726996e-05,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.547820809530094e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.051991997286677e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.547811350785196e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0004529061552602,287.4492492675781,294.1499938964844,280.5473022460937,279.8995361328125,285.80047607421875,283.6747436523437,286.8785705566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661033982411,0.0016540087526664,-0.0006879053544253,-0.0023419102653861,0.0,0.0,0.0,-0.0051797968335449,60.0,-4.200349807739258,-0.0,-6.363656268604245e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.0668341726996e-05,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.547820809530094e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.051991997286677e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.547811350785196e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0004529061552602,287.4492492675781,294.1499938964844,280.5473022460937,279.8995361328125,285.80047607421875,283.6747436523437,286.8785705566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661033982411,0.0016540087526664,-0.0006879053544253,-0.0023419102653861,0.0,0.0,0.0,-0.0051797968335449,60.0,-4.200349807739258,-0.0,-6.363656268604245e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.06692148419097e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.547913214191794e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.052060391288251e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.547903027851136e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004529105208348,287.44677734375,294.1499938964844,280.5617370605469,279.920654296875,285.755615234375,283.59246826171875,286.8782653808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661124786362,0.0016549309948459,-0.000688818458002,-0.0023437454365193,0.0,0.0,0.0,-0.0051800017245113,60.0,-4.19225025177002,-0.0,-6.363775639783853e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,9.067082282854244e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.548082016408443e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.052184810163453e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.548072557663544e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004529185243882,287.4443359375,294.1499938964844,280.5764465332031,279.9419250488281,285.71124267578125,283.5126342773437,286.8779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661293006502,0.0016566448612138,-0.0006905155023559,-0.0023471564054489,0.0,0.0,0.0,-0.0051803817041218,60.0,-4.183294773101807,-0.0,-6.363998039660146e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.074345871340483e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.555730503052472e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.057833863655105e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.555721044307576e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004532813618425,287.4394226074219,294.1499938964844,280.6064758300781,279.9847717285156,285.6239318847656,283.35382080078125,286.8771667480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009669026476331,0.0017353473231196,-0.0007684447336941,-0.0025037871673703,0.0,0.0,0.0,-0.0051978435367345,60.0,-4.165492534637451,-0.0,-6.37419148574736e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.074345871340483e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.555730503052472e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.057833863655105e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.555721044307576e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004532813618425,287.4394226074219,294.1499938964844,280.6064758300781,279.9847717285156,285.6239318847656,283.35382080078125,286.8771667480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009669026476331,0.0017353473231196,-0.0007684447336941,-0.0025037871673703,0.0,0.0,0.0,-0.0051978435367345,60.0,-4.165492534637451,-0.0,-6.37419148574736e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
