time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105540,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.101770410779864e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.58461023401469e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,7.079164788592607e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.584600775269791e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004546513082459,287.4345397949219,294.1499938964844,280.63726806640625,280.02783203125,285.5384826660156,283.1752319335937,286.87628173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009698240901343,0.0020326441153883,-0.0010628199670463,-0.0030954543035477,0.0,0.0,0.0,-0.0052638067863881,60.0,-4.153091907501221,-0.0,-6.412771824670926e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.101770410779864e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.58461023401469e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,7.079164788592607e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.584600775269791e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0004546513082459,287.4345397949219,294.1499938964844,280.63726806640625,280.02783203125,285.5384826660156,283.1752319335937,286.87628173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009698240901343,0.0020326441153883,-0.0010628199670463,-0.0030954543035477,0.0,0.0,0.0,-0.0052638067863881,60.0,-4.153091907501221,-0.0,-6.412771824670926e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.14847623789683e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.633793524699286e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.11549146217294e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.633784793550149e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004569843877106,287.4296569824219,294.1499938964844,280.66864013671875,280.0707702636719,285.4545593261719,282.9581604003906,286.8752746582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009748000884428,0.0025389869697391,-0.0015641868812963,-0.0041031497530639,0.0,0.0,0.0,-0.0053761540912091,60.0,-4.148416042327881,-0.0,-6.478748559857196e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.14847623789683e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.633793524699286e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.11549146217294e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.633784793550149e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004569843877106,287.4296569824219,294.1499938964844,280.66864013671875,280.0707702636719,285.4545593261719,282.9581604003906,286.8752746582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009748000884428,0.0025389869697391,-0.0015641868812963,-0.0041031497530639,0.0,0.0,0.0,-0.0053761540912091,60.0,-4.148416042327881,-0.0,-6.478748559857196e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.198521729558706e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.686493285698816e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.154414925025776e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.68648455454968e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004594842321239,287.4247436523437,294.1499938964844,280.700439453125,280.1133117675781,285.3721923828125,282.70513916015625,286.8741455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009801320265978,0.0030815203208476,-0.0021013882942497,-0.0051828590221703,0.0,0.0,0.0,-0.0054965335875749,60.0,-4.148247718811035,-0.0,-6.549817754830657e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.198521729558706e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.686493285698816e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.154414925025776e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.68648455454968e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004594842321239,287.4247436523437,294.1499938964844,280.700439453125,280.1133117675781,285.3721923828125,282.70513916015625,286.8741455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009801320265978,0.0030815203208476,-0.0021013882942497,-0.0051828590221703,0.0,0.0,0.0,-0.0054965335875749,60.0,-4.148247718811035,-0.0,-6.549817754830657e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.220123320119455e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.7092408395838e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.171216566348448e-05,297.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.709232108434662e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004605632857419,287.4222717285156,294.1499938964844,280.7164306640625,280.1343688964844,285.3316345214844,282.5729675292969,286.87353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824336739256,0.003315694630146,-0.0023332610726356,-0.0056488909758627,0.0,0.0,0.0,-0.0055484939366579,60.0,-4.147618770599365,-0.0,-6.580613387541234e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.240468352800237e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.730664896778762e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.187040318967775e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.730656165629624e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004615795623976,287.4198303222656,294.1499938964844,280.73248291015625,280.1552429199219,285.29150390625,282.4410400390625,286.8728942871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009846012108027,0.0035362397320568,-0.002551638521254,-0.0060877972282469,0.0,0.0,0.0,-0.0055974298156797,60.0,-4.146270751953125,-0.0,-6.609683111946651e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.290127491112798e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.78295865934342e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.225664012366906e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.782949928194284e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004640601691789,287.4148864746094,294.1499938964844,280.7646179199219,280.1962280273437,285.2121887207031,282.1801147460937,286.8715515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898919379338,0.0040745637379586,-0.0030846719164401,-0.0071591027081012,0.0,0.0,0.0,-0.0057168761268258,60.0,-4.1441969871521,-0.0,-6.680910047407451e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.290127491112798e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.78295865934342e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.225664012366906e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.782949928194284e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004640601691789,287.4148864746094,294.1499938964844,280.7646179199219,280.1962280273437,285.2121887207031,282.1801147460937,286.8715515136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898919379338,0.0040745637379586,-0.0030846719164401,-0.0071591027081012,0.0,0.0,0.0,-0.0057168761268258,60.0,-4.1441969871521,-0.0,-6.680910047407451e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.31765025597997e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.81194170890376e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.247070607263595e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.811932977754624e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004654350050259,287.40997314453125,294.1499938964844,280.7966613769531,280.2359924316406,285.1347351074219,281.94146728515625,286.8700866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928246727213,0.0043728915043175,-0.0033800669480115,-0.0077527891844511,0.0,0.0,0.0,-0.005783075466752,60.0,-4.139837741851807,-0.0,-6.720547673921828e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.31765025597997e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.81194170890376e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.247070607263595e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.811932977754624e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004654350050259,287.40997314453125,294.1499938964844,280.7966613769531,280.2359924316406,285.1347351074219,281.94146728515625,286.8700866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928246727213,0.0043728915043175,-0.0033800669480115,-0.0077527891844511,0.0,0.0,0.0,-0.005783075466752,60.0,-4.139837741851807,-0.0,-6.720547673921828e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.312349720858036e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.806359594222158e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.242948049679399e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.80635086307302e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004651702183764,287.4050598144531,294.1499938964844,280.8284606933594,280.2742614746094,285.0591125488281,281.7478332519531,286.8685302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922594763338,0.0043153762817382,-0.0033231165725737,-0.0076383305713534,0.0,0.0,0.0,-0.005770313553512,60.0,-4.120644092559815,-0.0,-6.712896549743165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.312349720858036e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.806359594222158e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.242948049679399e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.80635086307302e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004651702183764,287.4050598144531,294.1499938964844,280.8284606933594,280.2742614746094,285.0591125488281,281.7478332519531,286.8685302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922594763338,0.0043153762817382,-0.0033231165725737,-0.0076383305713534,0.0,0.0,0.0,-0.005770313553512,60.0,-4.120644092559815,-0.0,-6.712896549743165e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.308174048783258e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.801962733035909e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.239700062200427e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.80195400188677e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004649616603273,287.4001770019531,294.1499938964844,280.85986328125,280.310791015625,284.9852600097656,281.59185791015625,286.86688232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918141877278,0.0042700609192252,-0.0032782468479126,-0.0075481515377759,0.0,0.0,0.0,-0.0057602589949965,60.0,-4.097945690155029,-0.0,-6.706871857886655e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.308174048783258e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.801962733035909e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,7.239700062200427e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.80195400188677e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004649616603273,287.4001770019531,294.1499938964844,280.85986328125,280.310791015625,284.9852600097656,281.59185791015625,286.86688232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918141877278,0.0042700609192252,-0.0032782468479126,-0.0075481515377759,0.0,0.0,0.0,-0.0057602589949965,60.0,-4.097945690155029,-0.0,-6.706871857886655e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.303130354965106e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.796651283977552e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.23577686585486e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.796642552828416e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004647097084671,287.3977355957031,294.1499938964844,280.8753662109375,280.32830810546875,284.9491577148437,281.5293273925781,286.8659973144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009912764653563,0.00421535782516,-0.0032240813598036,-0.0074392897076904,0.0,0.0,0.0,-0.0057481210678815,60.0,-4.085381507873535,-0.0,-6.699602295157092e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.296419739257544e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.789584146346896e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.230557093862444e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.78957541519776e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004643744905479,287.39532470703125,294.1499938964844,280.8907165527344,280.3452453613281,284.9135437011719,281.47467041015625,286.8651123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990561209619,0.0041425810195505,-0.0031520198099315,-0.007294459734112,0.0,0.0,0.0,-0.0057319728657603,60.0,-4.072172164916992,-0.0,-6.68993678232255e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.280709491577e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.773040801519528e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.218337850645185e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.773032070370392e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004635897639673,287.3904724121094,294.1499938964844,280.9208068847656,280.3773803710937,284.84375,281.3857421875,286.86328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888868080452,0.0039722169749438,-0.0029833300504833,-0.0069554247893393,0.0,0.0,0.0,-0.0056941709481179,60.0,-4.044493675231934,-0.0,-6.667338681154433e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.280709491577e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.773040801519528e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.218337850645185e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.773032070370392e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004635897639673,287.3904724121094,294.1499938964844,280.9208068847656,280.3773803710937,284.84375,281.3857421875,286.86328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888868080452,0.0039722169749438,-0.0029833300504833,-0.0069554247893393,0.0,0.0,0.0,-0.0056941709481179,60.0,-4.044493675231934,-0.0,-6.667338681154433e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.266241249861196e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.757804946275428e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.207084854599088e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.757796215126292e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004628670576494,287.3856811523437,294.1499938964844,280.95001220703125,280.40692138671875,284.775634765625,281.3171081542969,286.86138916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873446542769,0.0038153154309839,-0.0028279705438762,-0.0066431798040866,0.0,0.0,0.0,-0.0056593562476336,60.0,-4.016823768615723,-0.0,-6.646560279932602e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.266241249861196e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,9.757804946275428e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.207084854599088e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.757796215126292e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004628670576494,287.3856811523437,294.1499938964844,280.95001220703125,280.40692138671875,284.775634765625,281.3171081542969,286.86138916015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873446542769,0.0038153154309839,-0.0028279705438762,-0.0066431798040866,0.0,0.0,0.0,-0.0056593562476336,60.0,-4.016823768615723,-0.0,-6.646560279932602e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.256833436666057e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.747898002387956e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.199768151622266e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.74788999883458e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.000462397118099,287.3808898925781,294.1499938964844,280.9794311523437,280.434814453125,284.70928955078125,281.2653503417969,286.8594055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863417362794,0.0037132794968783,-0.0027269376441836,-0.0064401207491755,0.0,0.0,0.0,-0.0056367153301835,60.0,-3.990542888641357,-0.0,-6.633065652295046e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.256833436666057e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.747898002387956e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.199768151622266e-05,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.74788999883458e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.000462397118099,287.3808898925781,294.1499938964844,280.9794311523437,280.434814453125,284.70928955078125,281.2653503417969,286.8594055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863417362794,0.0037132794968783,-0.0027269376441836,-0.0064401207491755,0.0,0.0,0.0,-0.0056367153301835,60.0,-3.990542888641357,-0.0,-6.633065652295046e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.253220923710614e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.74409413174726e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.196958176791668e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.744085400598124e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.000462216703454,287.3761291503906,294.1499938964844,281.0102844238281,280.4623413085937,284.6447448730469,281.2269287109375,286.8573608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859562851488,0.0036740712821483,-0.0026881149969995,-0.0063620936125516,0.0,0.0,0.0,-0.0056280149146914,60.0,-3.965970277786255,-0.0,-6.627883664123146e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.253220923710614e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.74409413174726e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.196958176791668e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.744085400598124e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.000462216703454,287.3761291503906,294.1499938964844,281.0102844238281,280.4623413085937,284.6447448730469,281.2269287109375,286.8573608398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859562851488,0.0036740712821483,-0.0026881149969995,-0.0063620936125516,0.0,0.0,0.0,-0.0056280149146914,60.0,-3.965970277786255,-0.0,-6.627883664123146e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.253281314158812e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.744157432578504e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.197004742920399e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.744148701429368e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004622197011485,287.3737487792969,294.1499938964844,281.0262145996094,280.4759521484375,284.6131286621094,281.2119140625,286.8563232421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859625715762,0.0036746994592249,-0.0026887368876487,-0.0063633434474468,0.0,0.0,0.0,-0.0056281546130776,60.0,-3.954215049743652,-0.0,-6.62796679762323e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.254641190636904e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.745589341036975e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.198062667157501e-05,297.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.7455813374836e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0004622876585926,287.37139892578125,294.1499938964844,281.0424499511719,280.489501953125,284.5819396972656,281.1991271972656,286.8552551269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009861071594059,0.0036894234362989,-0.002703316276893,-0.0063926451839506,0.0,0.0,0.0,-0.0056314216926693,60.0,-3.942764043807984,-0.0,-6.629912263633744e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.261245577363296e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.752543701324612e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.203199493233114e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.752535697771236e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004626175505109,287.3666687011719,294.1499938964844,281.07586669921875,280.5162658691406,284.5207824707031,281.17987060546875,286.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868104243651,0.0037609792780131,-0.0027741687372326,-0.006535047199577,0.0,0.0,0.0,-0.0056472984142601,60.0,-3.920813798904419,-0.0,-6.639372429617654e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.261245577363296e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.752543701324612e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.203199493233114e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.752535697771236e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004626175505109,287.3666687011719,294.1499938964844,281.07586669921875,280.5162658691406,284.5207824707031,281.17987060546875,286.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868104243651,0.0037609792780131,-0.0027741687372326,-0.006535047199577,0.0,0.0,0.0,-0.0056472984142601,60.0,-3.920813798904419,-0.0,-6.639372429617654e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.271664021071048e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.76351511781104e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.211301999632269e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.763507114257663e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004631379852071,287.3619689941406,294.1499938964844,281.1103820800781,280.542724609375,284.46112060546875,281.1676025390625,286.85089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879199787974,0.0038738828152418,-0.0028859628364443,-0.0067597338929772,0.0,0.0,0.0,-0.0056723500601947,60.0,-3.899860382080078,-0.0,-6.654312301179743e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.271664021071048e-05,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.76351511781104e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.211301999632269e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.763507114257663e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.0004631379852071,287.3619689941406,294.1499938964844,281.1103820800781,280.542724609375,284.46112060546875,281.1676025390625,286.85089111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879199787974,0.0038738828152418,-0.0028859628364443,-0.0067597338929772,0.0,0.0,0.0,-0.0056723500601947,60.0,-3.899860382080078,-0.0,-6.654312301179743e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.281362872570752e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.773728379514068e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,7.218845712486655e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.773720375960691e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004636224766727,287.3572692871094,294.1499938964844,281.1459045410156,280.5688171386719,284.4030456542969,281.1625671386719,286.8486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889531647786,0.0039789900183677,-0.0029900367371737,-0.006968904286623,0.0,0.0,0.0,-0.0056956727057695,60.0,-3.878782987594605,-0.0,-6.668236096629698e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.281362872570752e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.773728379514068e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,7.218845712486655e-05,297.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.773720375960691e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004636224766727,287.3572692871094,294.1499938964844,281.1459045410156,280.5688171386719,284.4030456542969,281.1625671386719,286.8486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889531647786,0.0039789900183677,-0.0029900367371737,-0.006968904286623,0.0,0.0,0.0,-0.0056956727057695,60.0,-3.878782987594605,-0.0,-6.668236096629698e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.283844701712952e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.776341903489084e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.220776024041697e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.776333899935707e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004637464589904,287.3525695800781,294.1499938964844,281.182373046875,280.5946350097656,284.3467102050781,281.1644592285156,286.8463439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892171947285,0.0040058521553874,-0.0030166350770741,-0.0070223617367446,0.0,0.0,0.0,-0.0057016336359083,60.0,-3.855283975601196,-0.0,-6.671797336821328e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.283844701712952e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.776341903489084e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.220776024041697e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.776333899935707e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004637464589904,287.3525695800781,294.1499938964844,281.182373046875,280.5946350097656,284.3467102050781,281.1644592285156,286.8463439941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892171947285,0.0040058521553874,-0.0030166350770741,-0.0070223617367446,0.0,0.0,0.0,-0.0057016336359083,60.0,-3.855283975601196,-0.0,-6.671797336821328e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.281455277232452e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.773825149750336e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.218917744467035e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.773817873792724e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004636271041817,287.3502502441406,294.1499938964844,281.200927734375,280.607421875,284.3191833496094,281.1676025390625,286.8451538085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889624780043,0.0039799255318939,-0.0029909629374742,-0.0069707655347883,0.0,0.0,0.0,-0.0056958808563649,60.0,-3.842008113861084,-0.0,-6.668360441608456e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.279732330469416e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.77201125351712e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.217577513074502e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.772003249963744e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0004635410441551,287.3479309082031,294.1499938964844,281.2196655273437,280.6201477050781,284.2919616699219,281.171630859375,286.843994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887786582112,0.0039612259715795,-0.0029724470805376,-0.0069335522130131,0.0,0.0,0.0,-0.005691731814295,60.0,-3.828367710113525,-0.0,-6.665882068546125e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.267147834179924e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.758758824318647e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.207789167296141e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.758751548361032e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004629124305211,287.3432922363281,294.1499938964844,281.2576904296875,280.6453857421875,284.23895263671875,281.1835021972656,286.84161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874376701191,0.0038247539196163,-0.0028373161330819,-0.0066619631834328,0.0,0.0,0.0,-0.0056614517234265,60.0,-3.79863166809082,-0.0,-6.647809414062067e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
