time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.267147834179924e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.758758824318647e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.207789167296141e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.758751548361032e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004629124305211,287.3432922363281,294.1499938964844,281.2576904296875,280.6453857421875,284.23895263671875,281.1835021972656,286.84161376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874376701191,0.0038247539196163,-0.0028373161330819,-0.0066619631834328,0.0,0.0,0.0,-0.0056614517234265,60.0,-3.79863166809082,-0.0,-6.647809414062067e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.212188888341188e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.70088440226391e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.165043643908575e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.700877126306295e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004601671535056,287.33868408203125,294.1499938964844,281.2963256835937,280.6703796386719,284.1876525878906,281.1968994140625,286.8392028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815813973546,0.0032288804650306,-0.002247299067676,-0.0054761208593845,0.0,0.0,0.0,-0.00552923604846,60.0,-3.7558109760284415,-0.0,-6.569187860350213e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.212188888341188e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.70088440226391e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.165043643908575e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.700877126306295e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004601671535056,287.33868408203125,294.1499938964844,281.2963256835937,280.6703796386719,284.1876525878906,281.1968994140625,286.8392028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009815813973546,0.0032288804650306,-0.002247299067676,-0.0054761208593845,0.0,0.0,0.0,-0.00552923604846,60.0,-3.7558109760284415,-0.0,-6.569187860350213e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.168675751425326e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.655063331592828e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.131200254661962e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.655056055635214e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004579935921356,287.3341369628906,294.1499938964844,281.33551025390625,280.69512939453125,284.1381225585937,281.2109069824219,286.8367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009769446915015,0.0027570857200771,-0.0017801410285755,-0.0045371940359473,0.0,0.0,0.0,-0.0054245525971055,60.0,-3.710447788238525,-0.0,-6.507271876898812e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.168675751425326e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.655063331592828e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.131200254661962e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.655056055635214e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004579935921356,287.3341369628906,294.1499938964844,281.33551025390625,280.69512939453125,284.1381225585937,281.2109069824219,286.8367919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009769446915015,0.0027570857200771,-0.0017801410285755,-0.0045371940359473,0.0,0.0,0.0,-0.0054245525971055,60.0,-3.710447788238525,-0.0,-6.507271876898812e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.11627648747526e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.599883924238384e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.090444705681875e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.59987664828077e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004553761391434,287.32965087890625,294.1499938964844,281.3751220703125,280.7196960449219,284.0904846191406,281.22393798828125,286.8343200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009713611216284,0.0021889321506023,-0.0012175710871815,-0.0034064899664372,0.0,0.0,0.0,-0.0052984897047281,60.0,-3.66291618347168,-0.0,-6.433099741798287e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.11627648747526e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.599883924238384e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,7.090444705681875e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.59987664828077e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004553761391434,287.32965087890625,294.1499938964844,281.3751220703125,280.7196960449219,284.0904846191406,281.22393798828125,286.8343200683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009713611216284,0.0021889321506023,-0.0012175710871815,-0.0034064899664372,0.0,0.0,0.0,-0.0052984897047281,60.0,-3.66291618347168,-0.0,-6.433099741798287e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.091245010495186e-05,297.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.57352458499372e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.070975698297843e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.573517309036106e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004541257512755,287.327392578125,294.1499938964844,281.3950500488281,280.7318725585937,284.0673522949219,281.2295837402344,286.8330993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009686936391517,0.0019175171619281,-0.0009488234645687,-0.0028663328848779,0.0,0.0,0.0,-0.0052382675930857,60.0,-3.6387805938720703,-0.0,-6.39781774225412e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.071626118384302e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.552864503348246e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.055716559989378e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.552857954986392e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004531457670964,287.3251647949219,294.1499938964844,281.4150695800781,280.7440490722656,284.0445861816406,281.2346496582031,286.83184814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000966602761764,0.0017047894652932,-0.0007381867035292,-0.0024429715704172,0.0,0.0,0.0,-0.0051910658366978,60.0,-3.615601301193237,-0.0,-6.370232341623705e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.052392852026968e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.532611147733404e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.040757191134617e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.532604599371552e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.000452185049653,287.3207397460937,294.1499938964844,281.45526123046875,280.76824951171875,284.0003356933594,281.24420166015625,286.8293762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009645529207773,0.0014962219865992,-0.0005316690658219,-0.0020278885494917,0.0,0.0,0.0,-0.0051447879523038,60.0,-3.5753087997436523,-0.0,-6.343244507434065e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.052392852026968e-05,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.532611147733404e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.040757191134617e-05,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.532604599371552e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.000452185049653,287.3207397460937,294.1499938964844,281.45526123046875,280.76824951171875,284.0003356933594,281.24420166015625,286.8293762207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009645529207773,0.0014962219865992,-0.0005316690658219,-0.0020278885494917,0.0,0.0,0.0,-0.0051447879523038,60.0,-3.5753087997436523,-0.0,-6.343244507434065e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.049334767041728e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.529390808893368e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.03837868059054e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.529384260531516e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004520323127508,287.3163452148437,294.1499938964844,281.4955749511719,280.79229736328125,283.95758056640625,281.2545471191406,286.8268737792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009642266086302,0.0014630312798544,-0.0004988047294318,-0.0019618337973952,0.0,0.0,0.0,-0.0051374230533838,60.0,-3.5422627925872803,-0.0,-6.338954960938281e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.049334767041728e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.529390808893368e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.03837868059054e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.529384260531516e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004520323127508,287.3163452148437,294.1499938964844,281.4955749511719,280.79229736328125,283.95758056640625,281.2545471191406,286.8268737792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009642266086302,0.0014630312798544,-0.0004988047294318,-0.0019618337973952,0.0,0.0,0.0,-0.0051374230533838,60.0,-3.5422627925872803,-0.0,-6.338954960938281e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.046070772456004e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.525953646516427e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.035840098978952e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.525947098154576e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004518692730925,287.3119506835937,294.1499938964844,281.5359191894531,280.8162536621094,283.9161682128906,281.2657775878906,286.8243713378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009638785850256,0.0014276074944064,-0.0004637289093807,-0.0018913345411419,0.0,0.0,0.0,-0.0051295636221766,60.0,-3.511941432952881,-0.0,-6.334379065719986e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.046070772456004e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.525953646516427e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.035840098978952e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.525947098154576e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004518692730925,287.3119506835937,294.1499938964844,281.5359191894531,280.8162536621094,283.9161682128906,281.2657775878906,286.8243713378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009638785850256,0.0014276074944064,-0.0004637289093807,-0.0018913345411419,0.0,0.0,0.0,-0.0051295636221766,60.0,-3.511941432952881,-0.0,-6.334379065719986e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.036374103743584e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.515742567600682e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.028297841316089e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.51573601923883e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004513849271461,287.3075866699219,294.1499938964844,281.57623291015625,280.8401184082031,283.87615966796875,281.2769470214844,286.82183837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009628450497984,0.0013224390568211,-0.0003595940361265,-0.0016820320161059,0.0,0.0,0.0,-0.0051062288694083,60.0,-3.4808366298675537,-0.0,-6.320802015125082e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.036374103743584e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.515742567600682e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.028297841316089e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.51573601923883e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004513849271461,287.3075866699219,294.1499938964844,281.57623291015625,280.8401184082031,283.87615966796875,281.2769470214844,286.82183837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009628450497984,0.0013224390568211,-0.0003595940361265,-0.0016820320161059,0.0,0.0,0.0,-0.0051062288694083,60.0,-3.4808366298675537,-0.0,-6.320802015125082e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.028131171362476e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.507062350166962e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.02188626746647e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.507055074209347e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.000450973137049,287.3053894042969,294.1499938964844,281.5963439941406,280.8520202636719,283.8567199707031,281.2819519042969,286.8205871582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009619665797799,0.0012330437311902,-0.0002710771805141,-0.0015041203005239,0.0,0.0,0.0,-0.0050863944925367,60.0,-3.464372158050537,-0.0,-6.309272038151903e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.0158122475259e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.494090045336634e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.012305286480114e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.49408276937902e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0004503577947616,287.30322265625,294.1499938964844,281.6163635253906,280.8639221191406,283.837646484375,281.2860107421875,286.8193054199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009606539388187,0.0010994629701599,-0.0001388090022373,-0.0012382715940475,0.0,0.0,0.0,-0.0050567560829222,60.0,-3.446840047836304,-0.0,-6.292064114177266e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,4.446356979315169e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,4.68223042844329e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,3.458280843915418e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,4.682227154262364e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0002221043978352,287.2991943359375,294.1499938964844,281.65625,280.8877258300781,283.8026123046875,281.2919921875,286.8168029785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008030667086131,0.0008027186268009,3.480733994365437e-07,-0.0008023705449886,0.0,0.0,0.0,-0.0041939942166209,60.0,-3.1969761848449707,-0.0,-1.5303536216038083e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,4.446356979315169e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,4.68223042844329e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,3.458280843915418e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,4.682227154262364e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.0002221043978352,287.2991943359375,294.1499938964844,281.65625,280.8877258300781,283.8026123046875,281.2919921875,286.8168029785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008030667086131,0.0008027186268009,3.480733994365437e-07,-0.0008023705449886,0.0,0.0,0.0,-0.0041939942166209,60.0,-3.1969761848449707,-0.0,-1.5303536216038083e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,-8.38194046082208e-06,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,-8.826591511024162e-06,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,-6.519293037854368e-06,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,-8.826586054055952e-06,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,-4.186946534900926e-05,287.31817626953125,294.1499938964844,281.69580078125,280.9114990234375,283.7919006347656,281.321533203125,286.8143615722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007116283522918,0.0006009226199239,0.0001107057469198,-0.0004902170039713,0.0,0.0,0.0,-0.0036770447622984,60.0,-1.9577782154083248,-0.0,-5.43841138789247e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,-8.38194046082208e-06,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,-8.826591511024162e-06,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,-6.519293037854368e-06,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,-8.826586054055952e-06,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,-4.186946534900926e-05,287.31817626953125,294.1499938964844,281.69580078125,280.9114990234375,283.7919006347656,281.321533203125,286.8143615722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007116283522918,0.0006009226199239,0.0001107057469198,-0.0004902170039713,0.0,0.0,0.0,-0.0036770447622984,60.0,-1.9577782154083248,-0.0,-5.43841138789247e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,-6.224041953828419e-06,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-6.554219453391852e-06,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,-4.8409260671178345e-06,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-6.554215360665694e-06,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,-3.1090334232430905e-05,287.4043273925781,294.1499938964844,281.7348937988281,280.935302734375,283.8006896972656,281.3664245605469,286.8122863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005112997023388,0.0004312921955715,8.000750676728785e-05,-0.0003512847179081,0.0,0.0,0.0,-0.002641755156219,60.0,-1.5691359043121338,-0.0,-2.9986632621437076e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,-6.224041953828419e-06,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-6.554219453391852e-06,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,-4.8409260671178345e-06,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,-6.554215360665694e-06,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,-3.1090334232430905e-05,287.4043273925781,294.1499938964844,281.7348937988281,280.935302734375,283.8006896972656,281.3664245605469,286.8122863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005112997023388,0.0004312921955715,8.000750676728785e-05,-0.0003512847179081,0.0,0.0,0.0,-0.002641755156219,60.0,-1.5691359043121338,-0.0,-2.9986632621437076e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,1.6524872989975847e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,1.74014967342373e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,1.285269081563456e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,1.7401484001311474e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,8.254504064098e-05,287.4980163574219,294.1499938964844,281.7734069824219,280.9591979980469,283.8408203125,281.4335327148437,286.8099975585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001760777086019,0.000191656203242,-1.5578491002088413e-05,-0.0002072346687782,0.0,0.0,0.0,-0.0009251427254639,60.0,-1.0008665323257446,-0.0,-2.113774488776698e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,1.6524872989975847e-05,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,1.74014967342373e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,1.285269081563456e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,1.7401484001311474e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,8.254504064098e-05,287.4980163574219,294.1499938964844,281.7734069824219,280.9591979980469,283.8408203125,281.4335327148437,286.8099975585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001760777086019,0.000191656203242,-1.5578491002088413e-05,-0.0002072346687782,0.0,0.0,0.0,-0.0009251427254639,60.0,-1.0008665323257446,-0.0,-2.113774488776698e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.4025471500644926e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,1.4769505469303112e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,1.0908710464718752e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,1.4769495464861391e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.00600357959047e-05,287.49920654296875,294.1499938964844,281.7924499511719,280.97119140625,283.8406066894531,281.43731689453125,286.80865478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001494452590122,0.0001626675657462,-1.3222298548498657e-05,-0.0001758898433763,0.0,0.0,0.0,-0.0007852112175896,60.0,-0.7357516884803772,-0.0,-1.5227106242576834e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,1.1876677490363363e-05,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,1.250672085006954e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.237424819730222e-06,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,1.2506711755122524e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,5.932637941441499e-05,287.5001220703125,294.1499938964844,281.811279296875,280.9831848144531,283.84051513671875,281.4403381347656,286.8074035644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001265495666302,0.0001377460866933,-1.1196518244105391e-05,-0.0001489425776526,0.0,0.0,0.0,-0.0006649131537415,60.0,-0.5786809325218201,-0.0,-1.0918735915410591e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.822683073754888e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,8.237666406785138e-06,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,6.084314918552991e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,8.237660949816927e-06,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,3.907586506102234e-05,287.5013122558594,294.1499938964844,281.8484191894531,281.00732421875,283.8404541015625,281.4443054199219,286.8050231933594,0.0,0.0,0.0,1.0,1.0,1.0,-8.335334860021248e-05,9.072797547560184e-05,-7.374622327915858e-06,-9.810265328269452e-05,0.0,0.0,0.0,-0.0004379527526907,60.0,-0.3756574988365173,-0.0,-4.736896430657112e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,7.822683073754888e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,8.237666406785138e-06,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,6.084314918552991e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,8.237660949816927e-06,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,3.907586506102234e-05,287.5013122558594,294.1499938964844,281.8484191894531,281.00732421875,283.8404541015625,281.4443054199219,286.8050231933594,0.0,0.0,0.0,1.0,1.0,1.0,-8.335334860021248e-05,9.072797547560184e-05,-7.374622327915858e-06,-9.810265328269452e-05,0.0,0.0,0.0,-0.0004379527526907,60.0,-0.3756574988365173,-0.0,-4.736896430657112e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,4.265316420060117e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,4.4915859689353965e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,3.317471282571205e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,4.49158278570394e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,2.130610664607957e-05,287.50177001953125,294.1499938964844,281.8847045898437,281.0316162109375,283.8404541015625,281.4459228515625,286.802734375,0.0,0.0,0.0,1.0,1.0,1.0,-4.544864350464195e-05,4.946964327245951e-05,-4.020997494080802e-06,-5.349061393644661e-05,0.0,0.0,0.0,-0.0002387949207331,60.0,-0.2278376370668411,-0.0,-1.4082666977000002e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,4.265316420060117e-06,297.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,4.4915859689353965e-06,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,3.317471282571205e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,4.49158278570394e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,2.130610664607957e-05,287.50177001953125,294.1499938964844,281.8847045898437,281.0316162109375,283.8404541015625,281.4459228515625,286.802734375,0.0,0.0,0.0,1.0,1.0,1.0,-4.544864350464195e-05,4.946964327245951e-05,-4.020997494080802e-06,-5.349061393644661e-05,0.0,0.0,0.0,-0.0002387949207331,60.0,-0.2278376370668411,-0.0,-1.4082666977000002e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.9240037545387167e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,2.0260697510821046e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,1.496448703619535e-06,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,2.026068386840052e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.61078330874443e-06,287.5016174316406,294.1499938964844,281.9200439453125,281.0561218261719,283.8404235839844,281.4461975097656,286.8005676269531,0.0,0.0,0.0,1.0,1.0,1.0,-2.050107468676288e-05,2.231484177173116e-05,-1.8137668575946009e-06,-2.4128668883349743e-05,0.0,0.0,0.0,-0.0001077161432476,60.0,-0.1216447874903678,-0.0,-2.8654590852883463e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.9240037545387167e-06,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,2.0260697510821046e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,1.496448703619535e-06,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,2.026068386840052e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.61078330874443e-06,287.5016174316406,294.1499938964844,281.9200439453125,281.0561218261719,283.8404235839844,281.4461975097656,286.8005676269531,0.0,0.0,0.0,1.0,1.0,1.0,-2.050107468676288e-05,2.231484177173116e-05,-1.8137668575946009e-06,-2.4128668883349743e-05,0.0,0.0,0.0,-0.0001077161432476,60.0,-0.1216447874903678,-0.0,-2.8654590852883463e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,6.438298214561655e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,6.77984189678682e-07,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,5.007569825465907e-07,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,6.779837349313311e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,3.216058530597365e-06,287.5016174316406,294.1499938964844,281.954345703125,281.08087158203125,283.8404235839844,281.4462585449219,286.7984924316406,0.0,0.0,0.0,1.0,1.0,1.0,-6.860433586552972e-06,7.467341674782801e-06,-6.069076903258974e-07,-8.074308425420895e-06,0.0,0.0,0.0,-3.60458652721718e-05,60.0,-0.0544782280921936,-0.0,-3.2086664054908898e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,6.438298214561655e-07,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,6.77984189678682e-07,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,5.007569825465907e-07,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,6.779837349313311e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,3.216058530597365e-06,287.5016174316406,294.1499938964844,281.954345703125,281.08087158203125,283.8404235839844,281.4462585449219,286.7984924316406,0.0,0.0,0.0,1.0,1.0,1.0,-6.860433586552972e-06,7.467341674782801e-06,-6.069076903258974e-07,-8.074308425420895e-06,0.0,0.0,0.0,-3.60458652721718e-05,60.0,-0.0544782280921936,-0.0,-3.2086664054908898e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,3.470283047590783e-07,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,3.654376996564679e-07,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,2.69911140549084e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,3.654374722827925e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,1.7334756421405473e-06,287.5016174316406,294.1499938964844,281.9710693359375,281.0933532714844,283.8404235839844,281.4462585449219,286.7974853515625,0.0,0.0,0.0,1.0,1.0,1.0,-3.698103910210193e-06,4.025213911518222e-06,-3.271098876211909e-07,-4.352298219600925e-06,0.0,0.0,0.0,-1.943044480867684e-05,60.0,-0.035449419170618,-0.0,-9.322065688821546e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.397128102098577e-07,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,1.4712439622144302e-07,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,1.0866562405453808e-07,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,1.4712429674546001e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,6.978934266044234e-07,287.5016174316406,294.1499938964844,281.9875183105469,281.1059265136719,283.8404235839844,281.4462585449219,286.7965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-1.4888537407387048e-06,1.6205233350774506e-06,-1.3166962276045524e-07,-1.752251932884974e-06,0.0,0.0,0.0,-7.822673069313169e-06,60.0,-0.0206509660929441,-0.0,-1.5109665092456065e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
