time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,6.893715820410762e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.25941884383019e-09,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,5.361783905755146e-09,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.259413958848881e-09,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,3.443548735049262e-08,287.5016174316406,294.1499938964844,282.0194091796875,281.1312866210937,283.8404235839844,281.4462280273437,286.79461669921875,0.0,0.0,0.0,1.0,1.0,1.0,-7.346778119199372e-08,7.994509587661015e-08,-6.47731646097327e-09,-8.648140692457673e-08,0.0,0.0,0.0,-3.860041033476591e-07,60.0,-0.0067306901328265,-0.0,-3.678655619595953e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,6.893715820410762e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,7.25941884383019e-09,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,5.361783905755146e-09,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.259413958848881e-09,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,3.443548735049262e-08,287.5016174316406,294.1499938964844,282.0194091796875,281.1312866210937,283.8404235839844,281.4462280273437,286.79461669921875,0.0,0.0,0.0,1.0,1.0,1.0,-7.346778119199372e-08,7.994509587661015e-08,-6.47731646097327e-09,-8.648140692457673e-08,0.0,0.0,0.0,-3.860041033476591e-07,60.0,-0.0067306901328265,-0.0,-3.678655619595953e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,2.4893617722732126e-10,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,2.6214194703833016e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,1.9361721947941388e-10,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,2.6214175274930085e-10,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,1.243485980850778e-09,287.5015869140625,294.1499938964844,282.04998779296875,281.1570129394531,283.8404235839844,281.4462280273437,286.7928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.674219512499576e-09,2.8862283674158107e-09,-2.1200886879402248e-10,-3.157230699102342e-09,0.0,0.0,0.0,-1.4042598195374012e-08,60.0,-0.002081073122099,-0.0,-4.796875689898472e-19,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,2.4893617722732126e-10,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,2.6214194703833016e-10,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,1.9361721947941388e-10,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,2.6214175274930085e-10,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,1.243485980850778e-09,287.5015869140625,294.1499938964844,282.04998779296875,281.1570129394531,283.8404235839844,281.4462280273437,286.7928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.674219512499576e-09,2.8862283674158107e-09,-2.1200886879402248e-10,-3.157230699102342e-09,0.0,0.0,0.0,-1.4042598195374012e-08,60.0,-0.002081073122099,-0.0,-4.796875689898472e-19,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,5.980864692389787e-09,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,6.298142007921115e-09,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,4.6517878438123725e-09,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,6.298137567029016e-09,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,2.9875614870888973e-08,287.5015869140625,294.1499938964844,282.0767517089844,281.18017578125,283.8404235839844,281.4462280273437,286.79119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-6.37321946328484e-08,6.937853669342078e-08,-5.646336731501833e-09,-7.499929921550574e-08,0.0,0.0,0.0,-3.348541213199497e-07,60.0,-0.0008443144033662,-0.0,-2.7689194702343783e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,5.980864692389787e-09,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,6.298142007921115e-09,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,4.6517878438123725e-09,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,6.298137567029016e-09,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,2.9875614870888973e-08,287.5015869140625,294.1499938964844,282.0767517089844,281.18017578125,283.8404235839844,281.4462280273437,286.79119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-6.37321946328484e-08,6.937853669342078e-08,-5.646336731501833e-09,-7.499929921550574e-08,0.0,0.0,0.0,-3.348541213199497e-07,60.0,-0.0008443144033662,-0.0,-2.7689194702343783e-16,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,8.513207916394094e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,8.964823194901329e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,6.621390014061036e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,8.964816800016706e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,4.2525175558694173e-07,287.5015869140625,294.1499938964844,282.0975036621094,281.1980895996094,283.8404235839844,281.4462280273437,286.7896423339844,0.0,0.0,0.0,1.0,1.0,1.0,-9.070861892723768e-07,9.873258477455238e-07,-8.02396655785742e-08,-1.0676244528440293e-06,0.0,0.0,0.0,-4.765985067933798e-06,60.0,-0.0022259345278143,-0.0,-5.610078103023691e-14,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,8.513207916394094e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,8.964823194901329e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,6.621390014061036e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,8.964816800016706e-08,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,4.2525175558694173e-07,287.5015869140625,294.1499938964844,282.0975036621094,281.1980895996094,283.8404235839844,281.4462280273437,286.7896423339844,0.0,0.0,0.0,1.0,1.0,1.0,-9.070861892723768e-07,9.873258477455238e-07,-8.02396655785742e-08,-1.0676244528440293e-06,0.0,0.0,0.0,-4.765985067933798e-06,60.0,-0.0022259345278143,-0.0,-5.610078103023691e-14,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.993838196767684e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,2.0996087357616489e-07,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,1.550764494595569e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,2.0996073146761773e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.959619546862086e-07,287.5016174316406,294.1499938964844,282.10577392578125,281.2052001953125,283.8404235839844,281.4462280273437,286.78887939453125,0.0,0.0,0.0,1.0,1.0,1.0,-2.1249818473734194e-06,2.312893457201426e-06,-1.879115103520235e-07,-2.500779373804108e-06,0.0,0.0,0.0,-1.1164986062794924e-05,60.0,-0.0047379592433571,-0.0,-3.077245760724906e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,3.544946025613172e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,3.7330008240132884e-07,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,2.757182642199041e-07,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,3.73299826605944e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,1.7707712913761495e-06,287.5016174316406,294.1499938964844,282.1127014160156,281.2111511230469,283.8404235839844,281.4462280273437,286.78814697265625,0.0,0.0,0.0,1.0,1.0,1.0,-3.7774441352667054e-06,4.111620000912808e-06,-3.341760645980685e-07,-4.445770628080936e-06,0.0,0.0,0.0,-1.9847313524223864e-05,60.0,-0.0082123195752501,-0.0,-9.727508512233365e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.062997966982948e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,1.119388571169111e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,8.267769544545445e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,1.1193878890480846e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,5.309887001203606e-06,287.5016174316406,294.1499938964844,282.122802734375,281.2197265625,283.8404235839844,281.4463195800781,286.7867736816406,0.0,0.0,0.0,1.0,1.0,1.0,-1.1326264029776212e-05,1.2328431694186293e-05,-1.0021673233495676e-06,-1.3330572983250022e-05,0.0,0.0,0.0,-5.951014463789761e-05,60.0,-0.0261780824512243,-0.0,-8.746760260525122e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,1.062997966982948e-06,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,1.119388571169111e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,8.267769544545445e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,1.1193878890480846e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,5.309887001203606e-06,287.5016174316406,294.1499938964844,282.122802734375,281.2197265625,283.8404235839844,281.4463195800781,286.7867736816406,0.0,0.0,0.0,1.0,1.0,1.0,-1.1326264029776212e-05,1.2328431694186293e-05,-1.0021673233495676e-06,-1.3330572983250022e-05,0.0,0.0,0.0,-5.951014463789761e-05,60.0,-0.0261780824512243,-0.0,-8.746760260525122e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,2.181429636038956e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,2.2971516955294646e-06,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,1.6966690736808232e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,2.2971501039137365e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,1.0896676940319594e-05,287.5017395019531,294.1499938964844,282.1282653808594,281.2242431640625,283.8404235839844,281.4466857910156,286.78546142578125,0.0,0.0,0.0,1.0,1.0,1.0,-2.3243257601279765e-05,2.5299805201939307e-05,-2.056547828033217e-06,-2.735641282924917e-05,0.0,0.0,0.0,-0.0001221240818267,60.0,-0.0573625601828098,-0.0,-3.6835350741837296e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,2.181429636038956e-06,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,2.2971516955294646e-06,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,1.6966690736808232e-06,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,2.2971501039137365e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,1.0896676940319594e-05,287.5017395019531,294.1499938964844,282.1282653808594,281.2242431640625,283.8404235839844,281.4466857910156,286.78546142578125,0.0,0.0,0.0,1.0,1.0,1.0,-2.3243257601279765e-05,2.5299805201939307e-05,-2.056547828033217e-06,-2.735641282924917e-05,0.0,0.0,0.0,-0.0001221240818267,60.0,-0.0573625601828098,-0.0,-3.6835350741837296e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,3.538369583111489e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,3.72607541976322e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,2.752067757683108e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,3.7260729186527897e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,1.7674861737759784e-05,287.501953125,294.1499938964844,282.1295166015625,281.22509765625,283.8404541015625,281.4474182128906,286.78424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-3.770163675653748e-05,4.103747050976381e-05,-3.335833525852649e-06,-4.437327879713848e-05,0.0,0.0,0.0,-0.0001980909146368,60.0,-0.0976466760039329,-0.0,-9.691449726068058e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,3.538369583111489e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,3.72607541976322e-06,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,2.752067757683108e-06,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,3.7260729186527897e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,1.7674861737759784e-05,287.501953125,294.1499938964844,282.1295166015625,281.22509765625,283.8404541015625,281.4474182128906,286.78424072265625,0.0,0.0,0.0,1.0,1.0,1.0,-3.770163675653748e-05,4.103747050976381e-05,-3.335833525852649e-06,-4.437327879713848e-05,0.0,0.0,0.0,-0.0001980909146368,60.0,-0.0976466760039329,-0.0,-9.691449726068058e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,5.562527348956792e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,5.857612450199667e-06,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,4.3264144551358186e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,5.857608357473509e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,2.778593625407666e-05,287.5023498535156,294.1499938964844,282.12701416015625,281.2226257324219,283.8404846191406,281.44891357421875,286.7830810546875,0.0,0.0,0.0,1.0,1.0,1.0,-5.9269204939482734e-05,6.451332592405379e-05,-5.2441255320445634e-06,-6.975742871873081e-05,0.0,0.0,0.0,-0.000311410636641,60.0,-0.1547449082136154,-0.0,-2.3951168826030766e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,5.562527348956792e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,5.857612450199667e-06,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,4.3264144551358186e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,5.857608357473509e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,2.778593625407666e-05,287.5023498535156,294.1499938964844,282.12701416015625,281.2226257324219,283.8404846191406,281.44891357421875,286.7830810546875,0.0,0.0,0.0,1.0,1.0,1.0,-5.9269204939482734e-05,6.451332592405379e-05,-5.2441255320445634e-06,-6.975742871873081e-05,0.0,0.0,0.0,-0.000311410636641,60.0,-0.1547449082136154,-0.0,-2.3951168826030766e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.497451406379696e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,7.895181624917313e-06,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,5.831356702401536e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.895176167949103e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,3.745126741705462e-05,287.5027770996094,294.1499938964844,282.1244812011719,281.2203063964844,283.84051513671875,281.4503173828125,286.78253173828125,0.0,0.0,0.0,1.0,1.0,1.0,-7.988573634065688e-05,8.695405995240435e-05,-7.0683236117474735e-06,-9.402235446032135e-05,0.0,0.0,0.0,-0.0004197334928903,60.0,-0.2016315013170242,-0.0,-4.3512066172368686e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,1.0355325684940908e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,1.090466230380116e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,8.054149475356098e-06,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,1.0904655027843546e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,5.172692181076855e-05,287.5034484863281,294.1499938964844,282.1211853027344,281.21728515625,283.84051513671875,281.45263671875,286.781982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001103363756556,0.0001200989936478,-9.7626134447637e-06,-0.0001298616552958,0.0,0.0,0.0,-0.0005797264748252,60.0,-0.2707640528678894,-0.0,-8.300608533851062e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,1.919908572745044e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.021757245529443e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,1.493263516749721e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,2.02175579033792e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.590326226316392e-05,287.5057678222656,294.1499938964844,282.1124572753906,281.2094116210937,283.8401184082031,281.4610290527344,286.78094482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002045671280939,0.0002226673386758,-1.8100214219884947e-05,-0.0002407675201538,0.0,0.0,0.0,-0.0010748315835371,60.0,-0.5018150210380554,-0.0,-2.853273617375862e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,1.919908572745044e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.021757245529443e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,1.493263516749721e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,2.02175579033792e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.590326226316392e-05,287.5057678222656,294.1499938964844,282.1124572753906,281.2094116210937,283.8401184082031,281.4610290527344,286.78094482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002045671280939,0.0002226673386758,-1.8100214219884947e-05,-0.0002407675201538,0.0,0.0,0.0,-0.0010748315835371,60.0,-0.5018150210380554,-0.0,-2.853273617375862e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,3.027999991900288e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,3.188631308148615e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,2.3551132471766323e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,3.1886294891592115e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0001512546441517,287.50982666015625,294.1499938964844,282.101318359375,281.1994323730469,283.8373718261719,281.4737243652344,286.77996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003226363332942,0.0003511830291245,-2.854671402019449e-05,-0.0003797298122663,0.0,0.0,0.0,-0.0016951889265328,60.0,-0.8381336331367493,-0.0,-7.097314735915461e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,3.027999991900288e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,3.188631308148615e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,2.3551132471766323e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,3.1886294891592115e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0001512546441517,287.50982666015625,294.1499938964844,282.101318359375,281.1994323730469,283.8373718261719,281.4737243652344,286.77996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003226363332942,0.0003511830291245,-2.854671402019449e-05,-0.0003797298122663,0.0,0.0,0.0,-0.0016951889265328,60.0,-0.8381336331367493,-0.0,-7.097314735915461e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,3.597899558371864e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,3.788763569900766e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,2.798368950607255e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,3.788761023315601e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001797222794266,287.5135803222656,294.1499938964844,282.0881652832031,281.187744140625,283.8314208984375,281.4855041503906,286.7790222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003855550894513,0.0004191928310319,-3.3637756132520735e-05,-0.0004528305726125,0.0,0.0,0.0,-0.0020256065763533,60.0,-1.119746446609497,-0.0,-1.002029215158018e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,3.597899558371864e-05,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,3.788763569900766e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,2.798368950607255e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,3.788761023315601e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001797222794266,287.5135803222656,294.1499938964844,282.0881652832031,281.187744140625,283.8314208984375,281.4855041503906,286.7790222167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003855550894513,0.0004191928310319,-3.3637756132520735e-05,-0.0004528305726125,0.0,0.0,0.0,-0.0020256065763533,60.0,-1.119746446609497,-0.0,-1.002029215158018e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,-2.704468352021649e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,-2.8479369575507008e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,-2.1034773453720845e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,-2.847935138561297e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,-0.0001350936072412,287.5698547363281,294.1499938964844,282.0734558105469,281.1746826171875,283.84783935546875,281.5223388671875,286.778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000849810836371,0.0006782510899938,0.0001715597172733,-0.0005066915182396,0.0,0.0,0.0,-0.0043770070187747,60.0,-1.6679233312606812,-0.0,-5.66168711912951e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,-2.704468352021649e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,-2.8479369575507008e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,-2.1034773453720845e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,-2.847935138561297e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,-0.0001350936072412,287.5698547363281,294.1499938964844,282.0734558105469,281.1746826171875,283.84783935546875,281.5223388671875,286.778564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000849810836371,0.0006782510899938,0.0001715597172733,-0.0005066915182396,0.0,0.0,0.0,-0.0043770070187747,60.0,-1.6679233312606812,-0.0,-5.66168711912951e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.03549080248922e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,9.514811972621828e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.027610263321549e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,9.514805424259976e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004513408348429,287.5989685058594,294.1499938964844,282.065673828125,281.16778564453125,283.8490295410156,281.5406494140625,286.7782287597656,0.0,0.0,0.0,1.0,1.0,1.0,0.0005803413805551,-3.236964766983874e-05,-0.0005479717510752,-0.0005156020051799,0.0,0.0,0.0,0.0028842301107943,60.0,-1.5585534572601318,-0.0,-6.3195386701409e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,3.564843791536987e-05,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,3.75395393348299e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,2.7726586267817765e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,3.753951386897825e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0001780710736056,287.59930419921875,294.1499938964844,282.05767822265625,281.16070556640625,283.8435974121094,281.54461669921875,286.77764892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005788700655102,0.0005869314773008,-8.061407243076246e-06,-0.0005949928308837,0.0,0.0,0.0,-0.0030260893981903,60.0,-1.548999547958374,-0.0,-9.837004100177182e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.004645107779652e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.482329915044828e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,7.003619248280302e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.482324094278738e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004498000198509,287.5996398925781,294.1499938964844,282.04119873046875,281.1461486816406,283.8337097167969,281.56597900390625,286.7766418457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009594616130925,0.0009781981352716,-1.873653309303336e-05,-0.0009969345992431,0.0,0.0,0.0,-0.0050298469141125,60.0,-2.0669119358062744,-0.0,-6.27646272732818e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.004645107779652e-05,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.482329915044828e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,7.003619248280302e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,9.482324094278738e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004498000198509,287.5996398925781,294.1499938964844,282.04119873046875,281.1461486816406,283.8337097167969,281.56597900390625,286.7766418457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009594616130925,0.0009781981352716,-1.873653309303336e-05,-0.0009969345992431,0.0,0.0,0.0,-0.0050298469141125,60.0,-2.0669119358062744,-0.0,-6.27646272732818e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.021499135997146e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.500077430857344e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,7.016727613518015e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.500071610091254e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004506419063545,287.59429931640625,294.1499938964844,282.0245361328125,281.1314392089844,283.8032531738281,281.5769348144531,286.7757263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937004651874,0.0011891775066033,-0.0001954770996235,-0.0013846540823578,0.0,0.0,0.0,-0.0052383416332304,60.0,-2.9694647789001465,-0.0,-6.299975296997219e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.021499135997146e-05,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.500077430857344e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,7.016727613518015e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.500071610091254e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004506419063545,287.59429931640625,294.1499938964844,282.0245361328125,281.1314392089844,283.8032531738281,281.5769348144531,286.7757263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937004651874,0.0011891775066033,-0.0001954770996235,-0.0013846540823578,0.0,0.0,0.0,-0.0052383416332304,60.0,-2.9694647789001465,-0.0,-6.299975296997219e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.033160313265398e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.512357792118564e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,7.025797822279856e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.512351971352472e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0004512244486249,287.5888671875,294.1499938964844,282.0080871582031,281.116943359375,283.7726745605469,281.5888671875,286.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009624995873309,0.0012873046798631,-0.0003248050634283,-0.0016121087828651,0.0,0.0,0.0,-0.0050984323024749,60.0,-3.109318971633911,-0.0,-6.316269463013668e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.033160313265398e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.512357792118564e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,7.025797822279856e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.512351971352472e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0004512244486249,287.5888671875,294.1499938964844,282.0080871582031,281.116943359375,283.7726745605469,281.5888671875,286.7748107910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009624995873309,0.0012873046798631,-0.0003248050634283,-0.0016121087828651,0.0,0.0,0.0,-0.0050984323024749,60.0,-3.109318971633911,-0.0,-6.316269463013668e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.03400214156136e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.513244003755972e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.026452658465132e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.51323818298988e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.00045126650366,287.5833740234375,294.1499938964844,281.9923095703125,281.10308837890625,283.742431640625,281.60333251953125,286.7738952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009625891689211,0.001296401489526,-0.0003338122623972,-0.001630212762393,0.0,0.0,0.0,-0.005100451875478,60.0,-3.146989345550537,-0.0,-6.317442569070408e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.03400214156136e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,9.513244003755972e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.026452658465132e-05,297.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.51323818298988e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,0.00045126650366,287.5833740234375,294.1499938964844,281.9923095703125,281.10308837890625,283.742431640625,281.60333251953125,286.7738952636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009625891689211,0.001296401489526,-0.0003338122623972,-0.001630212762393,0.0,0.0,0.0,-0.005100451875478,60.0,-3.146989345550537,-0.0,-6.317442569070408e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.02796455193311e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.506886271992698e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.021756755420938e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.506880451226608e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.0004509649297688,287.58062744140625,294.1499938964844,281.9848022460937,281.09649658203125,283.7274475097656,281.6095275878906,286.7734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009619455668143,0.0012309256708249,-0.0002689801040105,-0.0014999050181359,0.0,0.0,0.0,-0.005085923243314,60.0,-3.153186321258545,-0.0,-6.308999189741371e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
