time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.025954932440072e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.504769695922732e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.02019315212965e-05,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.50476387515664e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004508645215537,287.577880859375,294.1499938964844,281.9776306152344,281.0902099609375,283.7124938964844,281.6151428222656,286.77294921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009617310715839,0.0012091153766959,-0.000247384305112,-0.0014564989833161,0.0,0.0,0.0,-0.0050810831598937,60.0,-3.1575965881347656,-0.0,-6.306188282678704e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.047818457474932e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.527793008601292e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.037197792669758e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.527787187835202e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004519566427916,287.57232666015625,294.1499938964844,281.96453857421875,281.0787658691406,283.68280029296875,281.6280212402344,286.7719421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009640600765123,0.0014461335958912,-0.0004820735484827,-0.0019282051362097,0.0,0.0,0.0,-0.0051336716860532,60.0,-3.1695446968078613,-0.0,-6.336772173654026e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.047818457474932e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.527793008601292e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.037197792669758e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.527787187835202e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004519566427916,287.57232666015625,294.1499938964844,281.96453857421875,281.0787658691406,283.68280029296875,281.6280212402344,286.7719421386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009640600765123,0.0014461335958912,-0.0004820735484827,-0.0019282051362097,0.0,0.0,0.0,-0.0051336716860532,60.0,-3.1695446968078613,-0.0,-6.336772173654026e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.088021761272104e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.570129623170942e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.068467675708234e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.570123802404852e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004539649235084,287.5667419433594,294.1499938964844,281.95343017578125,281.069091796875,283.6533203125,281.6458740234375,286.7708740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683435200713,0.0018819981487467,-0.0009136546286754,-0.0027956457342952,0.0,0.0,0.0,-0.0052303811535239,60.0,-3.1876871585845947,-0.0,-6.393207740984509e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.088021761272104e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.570129623170942e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.068467675708234e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.570123802404852e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0004539649235084,287.5667419433594,294.1499938964844,281.95343017578125,281.069091796875,283.6533203125,281.6458740234375,286.7708740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683435200713,0.0018819981487467,-0.0009136546286754,-0.0027956457342952,0.0,0.0,0.0,-0.0052303811535239,60.0,-3.1876871585845947,-0.0,-6.393207740984509e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.12002069526352e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.603825310477988e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.093355088727549e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.603820217307656e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004555633349809,287.5611267089844,294.1499938964844,281.9447631835937,281.06158447265625,283.6240234375,281.6682434082031,286.7697448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009717529756017,0.0022288991604,-0.0012571462430059,-0.0034860309679061,0.0,0.0,0.0,-0.0053073531016707,60.0,-3.2060747146606445,-0.0,-6.438303756794994e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.12002069526352e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.603825310477988e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,7.093355088727549e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.603820217307656e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004555633349809,287.5611267089844,294.1499938964844,281.9447631835937,281.06158447265625,283.6240234375,281.6682434082031,286.7697448730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009717529756017,0.0022288991604,-0.0012571462430059,-0.0034860309679061,0.0,0.0,0.0,-0.0053073531016707,60.0,-3.2060747146606445,-0.0,-6.438303756794994e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.117201261688024e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.60085599217564e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,7.091162115102634e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.600850899005307e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004554224724415,287.55548095703125,294.1499938964844,281.9389953613281,281.0566711425781,283.5951232910156,281.6901550292969,286.7685852050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009714525658637,0.0021982979960739,-0.0012268454302102,-0.0034251296892762,0.0,0.0,0.0,-0.0053005646914243,60.0,-3.2150633335113525,-0.0,-6.434319033132851e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.117201261688024e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.60085599217564e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,7.091162115102634e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,9.600850899005307e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004554224724415,287.55548095703125,294.1499938964844,281.9389953613281,281.0566711425781,283.5951232910156,281.6901550292969,286.7685852050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009714525658637,0.0021982979960739,-0.0012268454302102,-0.0034251296892762,0.0,0.0,0.0,-0.0053005646914243,60.0,-3.2150633335113525,-0.0,-6.434319033132851e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.110491373576224e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.593791037332268e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.085943798301741e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.593785216566177e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,0.0004550873418338,287.5526428222656,294.1499938964844,281.93731689453125,281.0552978515625,283.580810546875,281.699951171875,286.7679748535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009707374265417,0.0021255377214401,-0.0011548002948984,-0.0032803260255604,0.0,0.0,0.0,-0.0052844202145934,60.0,-3.215848922729492,-0.0,-6.424850340636112e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.101899922825396e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.58474338403903e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,7.079260831233114e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.584737563272938e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004546581476461,287.5498352050781,294.1499938964844,281.9365539550781,281.0547180175781,283.566650390625,281.70867919921875,286.767333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009698222274892,0.0020323703065514,-0.0010625481372699,-0.003094908548519,0.0,0.0,0.0,-0.0052637504413723,60.0,-3.214580774307251,-0.0,-6.412736297534138e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,9.087860235013068e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.56995936576277e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.068341801641509e-05,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.56995354499668e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0004539568908512,287.5441589355469,294.1499938964844,281.9378967285156,281.05615234375,283.5386962890625,281.7239074707031,286.7660522460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683257667347,0.0018801281694322,-0.0009118024609051,-0.0027919237036257,0.0,0.0,0.0,-0.0052299690432846,60.0,-3.2092626094818115,-0.0,-6.392965445911615e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,9.087860235013068e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.56995936576277e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.068341801641509e-05,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.56995354499668e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.0004539568908512,287.5441589355469,294.1499938964844,281.9378967285156,281.05615234375,283.5386962890625,281.7239074707031,286.7660522460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683257667347,0.0018801281694322,-0.0009118024609051,-0.0027919237036257,0.0,0.0,0.0,-0.0052299690432846,60.0,-3.2092626094818115,-0.0,-6.392965445911615e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.089093509828672e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.571258124196902e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.069300772855058e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.57125230343081e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004540185036603,287.5384826660156,294.1499938964844,281.94342041015625,281.0613098144531,283.5113220214844,281.7377014160156,286.7646789550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009684566175565,0.0018934695981442,-0.0009250129805877,-0.0028184754773974,0.0,0.0,0.0,-0.0052329283207654,60.0,-3.2040085792541504,-0.0,-6.394696328015925e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.089093509828672e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.571258124196902e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,7.069300772855058e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.57125230343081e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004540185036603,287.5384826660156,294.1499938964844,281.94342041015625,281.0613098144531,283.5113220214844,281.7377014160156,286.7646789550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009684566175565,0.0018934695981442,-0.0009250129805877,-0.0028184754773974,0.0,0.0,0.0,-0.0052329283207654,60.0,-3.2040085792541504,-0.0,-6.394696328015925e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.104576020035891e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.587561362423004e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.081342482706532e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.587555541656911e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004547918506432,287.53277587890625,294.1499938964844,281.9536437988281,281.07061767578125,283.48455810546875,281.7523193359375,286.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701058734208,0.0020612974185496,-0.0010911916615441,-0.0031524787191301,0.0,0.0,0.0,-0.0052701653912663,60.0,-3.20081639289856,-0.0,-6.416496489691781e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.104576020035891e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.587561362423004e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.081342482706532e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.587555541656911e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004547918506432,287.53277587890625,294.1499938964844,281.9536437988281,281.07061767578125,283.48455810546875,281.7523193359375,286.7632751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009701058734208,0.0020612974185496,-0.0010911916615441,-0.0031524787191301,0.0,0.0,0.0,-0.0052701653912663,60.0,-3.20081639289856,-0.0,-6.416496489691781e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.123286145040764e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.60726392804645e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.09589512553066e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.60725883487612e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004557264910545,287.5270690917969,294.1499938964844,281.9689636230469,281.0844421386719,283.4584045410156,281.7688293457031,286.7618103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009720992529764,0.002264127600938,-0.0012920284643769,-0.0035561406984925,0.0,0.0,0.0,-0.0053151696920394,60.0,-3.1973791122436523,-0.0,-6.442892441782534e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.123286145040764e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.60726392804645e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.09589512553066e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.60725883487612e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004557264910545,287.5270690917969,294.1499938964844,281.9689636230469,281.0844421386719,283.4584045410156,281.7688293457031,286.7618103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009720992529764,0.002264127600938,-0.0012920284643769,-0.0035561406984925,0.0,0.0,0.0,-0.0053151696920394,60.0,-3.1973791122436523,-0.0,-6.442892441782534e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.130570833804086e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.614934970159084e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,7.101560186129063e-05,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.614929149392992e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0004560903471428,287.5242004394531,294.1499938964844,281.9786682128906,281.0931701660156,283.4455871582031,281.77783203125,286.76104736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000972875393927,0.0023430895525962,-0.0013702140422537,-0.0037132860161364,0.0,0.0,0.0,-0.0053326906636357,60.0,-3.1942379474639893,-0.0,-6.453183232224546e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.135817526839674e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.620460332371294e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.105641270754859e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.620454511605205e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004563524562399,287.5213317871094,294.1499938964844,281.9898376464844,281.1031799316406,283.4329833984375,281.7872619628906,286.76025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734344785101,0.0023999633267521,-0.0014265287900343,-0.0038264729082584,0.0,0.0,0.0,-0.0053453110158443,60.0,-3.189810514450073,-0.0,-6.46059987730041e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.138651512330398e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.623444202588872e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.107845158316195e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.62343910941854e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004564940172713,287.5155944824219,294.1499938964844,282.0166931152344,281.12725830078125,283.4084167480469,281.8069152832031,286.7586975097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973736110609,0.0024306611157953,-0.0014569249469786,-0.0038875655736774,0.0,0.0,0.0,-0.0053521217778325,60.0,-3.1758813858032227,-0.0,-6.46460520670189e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.138651512330398e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.623444202588872e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.107845158316195e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.62343910941854e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0004564940172713,287.5155944824219,294.1499938964844,282.0166931152344,281.12725830078125,283.4084167480469,281.8069152832031,286.7586975097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973736110609,0.0024306611157953,-0.0014569249469786,-0.0038875655736774,0.0,0.0,0.0,-0.0053521217778325,60.0,-3.1758813858032227,-0.0,-6.46460520670189e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.130888065556064e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.615268936613576e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.101806841092184e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.615263843443243e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0004561062378343,287.50982666015625,294.1499938964844,282.04998779296875,281.1570129394531,283.384765625,281.8271484375,286.7570495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729087469168,0.0023464623373001,-0.0013735535321757,-0.0037199980579316,0.0,0.0,0.0,-0.0053334403783082,60.0,-3.154480695724488,-0.0,-6.453622347635246e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.130888065556064e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.615268936613576e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.101806841092184e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.615263843443243e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0004561062378343,287.50982666015625,294.1499938964844,282.04998779296875,281.1570129394531,283.384765625,281.8271484375,286.7570495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729087469168,0.0023464623373001,-0.0013735535321757,-0.0037199980579316,0.0,0.0,0.0,-0.0053334403783082,60.0,-3.154480695724488,-0.0,-6.453622347635246e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.114923159359024e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.598457108950242e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.089389691827819e-05,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.598452015779912e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004553087346721,287.50408935546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3622436523437,281.8471069335937,286.7554016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009712074534036,0.0021733418107032,-0.0012021342990919,-0.0033754629548639,0.0,0.0,0.0,-0.0052950279787182,60.0,-3.125690698623657,-0.0,-6.431071142287692e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.114923159359024e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.598457108950242e-05,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.089389691827819e-05,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.598452015779912e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004553087346721,287.50408935546875,294.1499938964844,282.0881042480469,281.1910400390625,283.3622436523437,281.8471069335937,286.7554016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009712074534036,0.0021733418107032,-0.0012021342990919,-0.0033754629548639,0.0,0.0,0.0,-0.0052950279787182,60.0,-3.125690698623657,-0.0,-6.431071142287692e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.09629961824976e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.578845492796972e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.074904715409502e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.578840399626642e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004543784889392,287.4983215332031,294.1499938964844,282.1290588378906,281.2275390625,283.3407592773437,281.8662414550781,286.7536926269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692228049971,0.0019713998772203,-0.0010021771304309,-0.0029735683929175,0.0,0.0,0.0,-0.0052502211183309,60.0,-3.092817544937134,-0.0,-6.404814456573149e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.09629961824976e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.578845492796972e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.074904715409502e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.578840399626642e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004543784889392,287.4983215332031,294.1499938964844,282.1290588378906,281.2275390625,283.3407592773437,281.8662414550781,286.7536926269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692228049971,0.0019713998772203,-0.0010021771304309,-0.0029735683929175,0.0,0.0,0.0,-0.0052502211183309,60.0,-3.092817544937134,-0.0,-6.404814456573149e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.088003571378068e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.570109978085384e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.068452396197245e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.570104884915054e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004539641086012,287.4954528808594,294.1499938964844,282.1506042480469,281.2467041015625,283.3304748535156,281.8753967285156,286.7528076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683386888355,0.001881445525214,-0.0009131067781709,-0.0027945451438426,0.0,0.0,0.0,-0.005230261478573,60.0,-3.0754594802856445,-0.0,-6.393135976168196e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.0812798589468e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.56302901613526e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.06322243786417e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.56302392296493e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0004536282212939,287.4925842285156,294.1499938964844,282.1728210449219,281.2664489746094,283.32049560546875,281.8844299316406,286.7519226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000967621919699,0.0018085273914039,-0.0008409054717049,-0.0026494269259274,0.0,0.0,0.0,-0.005214081145823,60.0,-3.057957887649536,-0.0,-6.383677231269759e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.076651622308418e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.55815557972528e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.059623021632433e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.55815048655495e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004533970495685,287.4868469238281,294.1499938964844,282.2193603515625,281.3077697753906,283.30133056640625,281.90289306640625,286.7501525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009671286097727,0.0017583264270797,-0.0007911978173069,-0.0025495190639048,0.0,0.0,0.0,-0.0052029429934918,60.0,-3.0236499309539795,-0.0,-6.377169370352932e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.076651622308418e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.55815557972528e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,7.059623021632433e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.55815048655495e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0004533970495685,287.4868469238281,294.1499938964844,282.2193603515625,281.3077697753906,283.30133056640625,281.90289306640625,286.7501525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009671286097727,0.0017583264270797,-0.0007911978173069,-0.0025495190639048,0.0,0.0,0.0,-0.0052029429934918,60.0,-3.0236499309539795,-0.0,-6.377169370352932e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.084027988137676e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.565923392074184e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.065360114211217e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.565918298903851e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.000453765533166,287.4811096191406,294.1499938964844,282.26861572265625,281.3514099121094,283.2832946777344,281.92352294921875,286.7483215332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009679141803644,0.0018382769776508,-0.0008703627972863,-0.0027086334303021,0.0,0.0,0.0,-0.0052206818945705,60.0,-2.9911158084869385,-0.0,-6.387535478324935e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.084027988137676e-05,297.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.565923392074184e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.065360114211217e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.565918298903851e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.000453765533166,287.4811096191406,294.1499938964844,282.26861572265625,281.3514099121094,283.2832946777344,281.92352294921875,286.7483215332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009679141803644,0.0018382769776508,-0.0008703627972863,-0.0027086334303021,0.0,0.0,0.0,-0.0052206818945705,60.0,-2.9911158084869385,-0.0,-6.387535478324935e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.096658322960138e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.579223114997149e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.075183384586126e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.57921802182682e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0004543964168988,287.4753723144531,294.1499938964844,282.3205261230469,281.3973083496094,283.2664489746094,281.9482421875,286.7464599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692596504464,0.0019751854706555,-0.0010059257037937,-0.0029811023268848,0.0,0.0,0.0,-0.0052510593086481,60.0,-2.959602832794189,-0.0,-6.405306152146295e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.096658322960138e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.579223114997149e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.075183384586126e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.57921802182682e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0004543964168988,287.4753723144531,294.1499938964844,282.3205261230469,281.3973083496094,283.2664489746094,281.9482421875,286.7464599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692596504464,0.0019751854706555,-0.0010059257037937,-0.0029811023268848,0.0,0.0,0.0,-0.0052510593086481,60.0,-2.959602832794189,-0.0,-6.405306152146295e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.104208584176376e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.587174281477928e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.081055809976533e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.587169188307598e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0004547736025415,287.4696350097656,294.1499938964844,282.37506103515625,281.44537353515625,283.250732421875,281.9769592285156,286.7445983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700640221126,0.0020570231135934,-0.0010869591496884,-0.0031439717859029,0.0,0.0,0.0,-0.0052692182362079,60.0,-2.926381826400757,-0.0,-6.415940845272416e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.104208584176376e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.587174281477928e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.081055809976533e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.587169188307598e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.0004547736025415,287.4696350097656,294.1499938964844,282.37506103515625,281.44537353515625,283.250732421875,281.9769592285156,286.7445983886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700640221126,0.0020570231135934,-0.0010869591496884,-0.0031439717859029,0.0,0.0,0.0,-0.0052692182362079,60.0,-2.926381826400757,-0.0,-6.415940845272416e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
