time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.104529453907162e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.587511158315463e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.0813053753227e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.587506792740896e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0004547896096482,287.4667358398437,294.1499938964844,282.4032897949219,281.4702453613281,283.2433776855469,281.99237060546875,286.74365234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700981318019,0.0020604848396033,-0.001090386766009,-0.003150861011818,0.0,0.0,0.0,-0.0052699861116707,60.0,-2.908247709274292,-0.0,-6.416390618824154e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.096840221900492e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.579414472682402e-05,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,7.075325265759602e-05,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.579410107107832e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004544055263977,287.4638671875,294.1499938964844,282.43218994140625,281.49560546875,283.236328125,282.0079040527344,286.7427062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692790918052,0.0019771107472479,-0.0010078315390273,-0.0029849335551261,0.0,0.0,0.0,-0.0052514891140162,60.0,-2.8886842727661133,-0.0,-6.405556263189284e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.067534847417846e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.548554226057604e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.05253187334165e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.548549860483035e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004529416619334,287.4581298828125,294.1499938964844,282.4918212890625,281.54791259765625,283.22320556640625,282.0347900390625,286.74078369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661563090048,0.0016593519831076,-0.0006931957323104,-0.0023525436408817,0.0,0.0,0.0,-0.0051809842698276,60.0,-2.842555522918701,-0.0,-6.364348337228877e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.067534847417846e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.548554226057604e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.05253187334165e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.548549860483035e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0004529416619334,287.4581298828125,294.1499938964844,282.4918212890625,281.54791259765625,283.22320556640625,282.0347900390625,286.74078369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009661563090048,0.0016593519831076,-0.0006931957323104,-0.0023525436408817,0.0,0.0,0.0,-0.0051809842698276,60.0,-2.842555522918701,-0.0,-6.364348337228877e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.036764822667465e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.51615220401436e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,7.028599065961316e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.516147838439792e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004514046304393,287.4524230957031,294.1499938964844,282.5539855957031,281.6022644042969,283.2113647460937,282.0557861328125,286.7388610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009628774714656,0.0013257168466225,-0.0003628394042607,-0.0016885551158338,0.0,0.0,0.0,-0.0051069571636617,60.0,-2.792212724685669,-0.0,-6.32122478805286e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.036764822667465e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.51615220401436e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,7.028599065961316e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.516147838439792e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004514046304393,287.4524230957031,294.1499938964844,282.5539855957031,281.6022644042969,283.2113647460937,282.0557861328125,286.7388610839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009628774714656,0.0013257168466225,-0.0003628394042607,-0.0016885551158338,0.0,0.0,0.0,-0.0051069571636617,60.0,-2.792212724685669,-0.0,-6.32122478805286e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.018306445796044e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.49671448324807e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.014242873992771e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.4967101176735e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004504826210904,287.4467468261719,294.1499938964844,282.6185607910156,281.6585388183594,283.2007751464844,282.0713806152344,286.7369079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009609102271497,0.0011255638673901,-0.0001646536111366,-0.0012902171583846,0.0,0.0,0.0,-0.0050625461153686,60.0,-2.7415828704833984,-0.0,-6.295424270774674e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.018306445796044e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.49671448324807e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.014242873992771e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.4967101176735e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004504826210904,287.4467468261719,294.1499938964844,282.6185607910156,281.6585388183594,283.2007751464844,282.0713806152344,286.7369079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009609102271497,0.0011255638673901,-0.0001646536111366,-0.0012902171583846,0.0,0.0,0.0,-0.0050625461153686,60.0,-2.7415828704833984,-0.0,-6.295424270774674e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.021904406836256e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.500503074377777e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.017041207291186e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.500498708803208e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,0.0004506623372435,287.4410400390625,294.1499938964844,282.685546875,281.7167358398437,283.1916198730469,282.08697509765625,286.7349548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612931171432,0.001164550310932,-0.000203257164685,-0.0013678070390596,0.0,0.0,0.0,-0.005071195308119,60.0,-2.694838047027588,-0.0,-6.300445676288291e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.021904406836256e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.500503074377777e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.017041207291186e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.500498708803208e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,0.0004506623372435,287.4410400390625,294.1499938964844,282.685546875,281.7167358398437,283.1916198730469,282.08697509765625,286.7349548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612931171432,0.001164550310932,-0.000203257164685,-0.0013678070390596,0.0,0.0,0.0,-0.005071195308119,60.0,-2.694838047027588,-0.0,-6.300445676288291e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.02623651199974e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.505065099801868e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.020410703262314e-05,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.5050607342273e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004508787533268,287.4382019042969,294.1499938964844,282.7199401855469,281.7465209960937,283.1875,282.09619140625,286.7339782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009617546456865,0.0012115088757127,-0.0002497542300261,-0.0014612624654546,0.0,0.0,0.0,-0.0050816149450838,60.0,-2.672553062438965,-0.0,-6.306496658226024e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.02683605090715e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.50569665292278e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,7.020877092145383e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.505692287348212e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,0.0004509087011683,287.43536376953125,294.1499938964844,282.7548828125,281.7767639160156,283.1837158203125,282.1061706542969,286.7330017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009618186159059,0.0012180022895336,-0.0002561837609391,-0.0014741853810846,0.0,0.0,0.0,-0.005083056166768,60.0,-2.6499147415161133,-0.0,-6.30733367756875e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.021148434840144e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.499707812210544e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.01645330991596e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.499703446635976e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004506246186792,287.4296875,294.1499938964844,282.8265380859375,281.83856201171875,283.17706298828125,282.12579345703125,286.7310485839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612123831175,0.0011563146254047,-0.0001951022859429,-0.0013514164602383,0.0,0.0,0.0,-0.0050693689845502,60.0,-2.601846933364868,-0.0,-6.299384835983801e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.021148434840144e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.499707812210544e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.01645330991596e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.499703446635976e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004506246186792,287.4296875,294.1499938964844,282.8265380859375,281.83856201171875,283.17706298828125,282.12579345703125,286.7310485839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009612123831175,0.0011563146254047,-0.0001951022859429,-0.0013514164602383,0.0,0.0,0.0,-0.0050693689845502,60.0,-2.601846933364868,-0.0,-6.299384835983801e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.008443157654256e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.486328053753824e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.006571104284376e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.486323688179256e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004499899514485,287.4240417480469,294.1499938964844,282.90045166015625,281.9020690917969,283.1717529296875,282.14385986328125,286.72906494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009555540746077,0.0010147845605388,-5.923044227529317e-05,-0.0010740149300545,0.0,0.0,0.0,-0.0050165154971182,60.0,-2.546160936355591,-0.0,-6.281650399841966e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.008443157654256e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.486328053753824e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.006571104284376e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.486323688179256e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004499899514485,287.4240417480469,294.1499938964844,282.90045166015625,281.9020690917969,283.1717529296875,282.14385986328125,286.72906494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009555540746077,0.0010147845605388,-5.923044227529317e-05,-0.0010740149300545,0.0,0.0,0.0,-0.0050165154971182,60.0,-2.546160936355591,-0.0,-6.281650399841966e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.005042375065386e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.482746827416122e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.00392629369162e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.482742461841552e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004498201014939,287.427490234375,294.1499938964844,282.9765930175781,281.9672546386719,283.16827392578125,282.1575927734375,286.7271423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006892501260153,0.0007460850756615,-5.683496056008153e-05,-0.0008029199671,0.0,0.0,0.0,-0.0036315789911895,60.0,-2.2394227981567383,-0.0,-6.276905395452559e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.005042375065386e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.482746827416122e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.00392629369162e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.482742461841552e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004498201014939,287.427490234375,294.1499938964844,282.9765930175781,281.9672546386719,283.16827392578125,282.1575927734375,286.7271423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006892501260153,0.0007460850756615,-5.683496056008153e-05,-0.0008029199671,0.0,0.0,0.0,-0.0036315789911895,60.0,-2.2394227981567383,-0.0,-6.276905395452559e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,2.549569217080716e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,2.684819992282428e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,1.9829994926112704e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,2.6848189008887857e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0001273561356356,287.4281005859375,294.1499938964844,283.0549011230469,282.03399658203125,283.1676330566406,282.1689147949219,286.7252197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005146748735569,0.0005075185908935,7.156299034249969e-06,-0.0005003622500225,0.0,0.0,0.0,-0.0026853885501623,60.0,-1.5477641820907593,-0.0,-5.0316164568187105e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,2.549569217080716e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,2.684819992282428e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,1.9829994926112704e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,2.6848189008887857e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0001273561356356,287.4281005859375,294.1499938964844,283.0549011230469,282.03399658203125,283.1676330566406,282.1689147949219,286.7252197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005146748735569,0.0005075185908935,7.156299034249969e-06,-0.0005003622500225,0.0,0.0,0.0,-0.0026853885501623,60.0,-1.5477641820907593,-0.0,-5.0316164568187105e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.005513857118785e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.483243047725408e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,7.004292274359614e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.48323868215084e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,0.0004498436173889,287.4596862792969,294.1499938964844,283.0948486328125,282.0679626464844,283.178955078125,282.1879577636719,286.72442626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002401186502538,0.0003596433671191,-0.0001195247095893,-0.0004791680839844,0.0,0.0,0.0,-0.0013073796872049,60.0,-1.3300726413726809,-0.0,-6.277559094769458e-08,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,3.334046414238401e-05,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,3.5109129385091364e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,2.5931489290087484e-05,297.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,3.510911119519733e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001665423769736,287.4587707519531,294.1499938964844,283.1353454589844,282.102294921875,283.1799011230469,282.1949768066406,286.7233581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003552442649379,0.0003866757324431,-3.143147478112951e-05,-0.0004181072290521,0.0,0.0,0.0,-0.0018665172392502,60.0,-1.091149926185608,-0.0,-8.604332357720068e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,3.2893232855712995e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,3.46381712006405e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,2.558364212745801e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,3.463815664872527e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001643083669478,287.4625244140625,294.1499938964844,283.21783447265625,282.1720275878906,283.18212890625,282.20904541015625,286.721435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003519475867506,0.0003827689506579,-3.082137482124381e-05,-0.0004135902854613,0.0,0.0,0.0,-0.0018490821821615,60.0,-0.8895471096038818,-0.0,-8.375041105068703e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,3.2893232855712995e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,3.46381712006405e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,2.558364212745801e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,3.463815664872527e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001643083669478,287.4625244140625,294.1499938964844,283.21783447265625,282.1720275878906,283.18212890625,282.20904541015625,286.721435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003519475867506,0.0003827689506579,-3.082137482124381e-05,-0.0004135902854613,0.0,0.0,0.0,-0.0018490821821615,60.0,-0.8895471096038818,-0.0,-8.375041105068703e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,3.004195423272904e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,3.163563451380469e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,2.33659793593688e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,3.163562359986827e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0001500656362622,287.46484375,294.1499938964844,283.3023986816406,282.2431640625,283.1776733398437,282.2190856933594,286.7195739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003165242669638,0.0003453048702795,-2.878057603084017e-05,-0.0003740854444913,0.0,0.0,0.0,-0.0016633516643196,60.0,-0.7558578848838806,-0.0,-6.9860246476594065e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,3.004195423272904e-05,297.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,3.163563451380469e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,2.33659793593688e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,3.163562359986827e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0001500656362622,287.46484375,294.1499938964844,283.3023986816406,282.2431640625,283.1776733398437,282.2190856933594,286.7195739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003165242669638,0.0003453048702795,-2.878057603084017e-05,-0.0003740854444913,0.0,0.0,0.0,-0.0016633516643196,60.0,-0.7558578848838806,-0.0,-6.9860246476594065e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,2.191071689594537e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,2.3073047486832365e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,1.7041678802343085e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,2.3073038391885348e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001094484614441,287.4685363769531,294.1499938964844,283.3889465332031,282.315673828125,283.1800537109375,282.23297119140625,286.7177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002334631135454,0.0002541188150644,-2.065569060505368e-05,-0.0002747745020315,0.0,0.0,0.0,-0.0012266559060662,60.0,-0.6359798312187195,-0.0,-3.7160956534165726e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,2.191071689594537e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,2.3073047486832365e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,1.7041678802343085e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,2.3073038391885348e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001094484614441,287.4685363769531,294.1499938964844,283.3889465332031,282.315673828125,283.1800537109375,282.23297119140625,286.7177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002334631135454,0.0002541188150644,-2.065569060505368e-05,-0.0002747745020315,0.0,0.0,0.0,-0.0012266559060662,60.0,-0.6359798312187195,-0.0,-3.7160956534165726e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,1.427308870916022e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,1.5030254871817306e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,1.1101297786808573e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,1.5030248505354392e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,7.12969631422311e-05,287.4715881347656,294.1499938964844,283.4774475097656,282.389404296875,283.1815185546875,282.242431640625,286.71600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001405847870046,0.0001555161434225,-1.4931360965420026e-05,-0.0001704474416328,0.0,0.0,0.0,-0.0007395466091111,60.0,-0.425668329000473,-0.0,-1.576919927970266e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,1.427308870916022e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,1.5030254871817306e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,1.1101297786808573e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,1.5030248505354392e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,7.12969631422311e-05,287.4715881347656,294.1499938964844,283.4774475097656,282.389404296875,283.1815185546875,282.242431640625,286.71600341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001405847870046,0.0001555161434225,-1.4931360965420026e-05,-0.0001704474416328,0.0,0.0,0.0,-0.0007395466091111,60.0,-0.425668329000473,-0.0,-1.576919927970266e-09,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,1.0270568054693284e-05,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,1.081540722225327e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.988224751898088e-06,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,1.081540176528506e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,5.130356657900848e-05,287.4718017578125,294.1499938964844,283.5223999023437,282.4267578125,283.18182373046875,282.2449645996094,286.71514892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001094360632123,0.0001191182091133,-9.682143172540236e-06,-0.0001288003113586,0.0,0.0,0.0,-0.0005749957635998,60.0,-0.3392395675182342,-0.0,-8.165121911929415e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.724986062385142e-06,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,8.134785275615286e-06,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,6.008326181472512e-06,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,8.134781637636479e-06,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,3.858786658383906e-05,287.47222900390625,294.1499938964844,283.5678405761719,282.4643859863281,283.1820373535156,282.2464599609375,286.7143249511719,0.0,0.0,0.0,1.0,1.0,1.0,-8.231351239373907e-05,8.959574188338593e-05,-7.282222668436589e-06,-9.68779277172871e-05,0.0,0.0,0.0,-0.0004324891488067,60.0,-0.2620340585708618,-0.0,-4.6192247249443597e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,4.784931206813781e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,5.0387648116156925e-06,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,3.721615485119401e-06,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,5.038762537878938e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,2.3901700842543505e-05,287.4725036621094,294.1499938964844,283.6600646972656,282.5404968261719,283.1822204589844,282.2479248046875,286.71270751953125,0.0,0.0,0.0,1.0,1.0,1.0,-5.0984563131351024e-05,5.549540219362825e-05,-4.510841336013982e-06,-6.000621215207502e-05,0.0,0.0,0.0,-0.0002678816090337,60.0,-0.1594558805227279,-0.0,-1.7722505407657955e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,4.784931206813781e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,5.0387648116156925e-06,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,3.721615485119401e-06,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,5.038762537878938e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,2.3901700842543505e-05,287.4725036621094,294.1499938964844,283.6600646972656,282.5404968261719,283.1822204589844,282.2479248046875,286.71270751953125,0.0,0.0,0.0,1.0,1.0,1.0,-5.0984563131351024e-05,5.549540219362825e-05,-4.510841336013982e-06,-6.000621215207502e-05,0.0,0.0,0.0,-0.0002678816090337,60.0,-0.1594558805227279,-0.0,-1.7722505407657955e-10,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,3.294195948910783e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,3.4689483072725125e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,2.5621541226428235e-06,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,3.4689467156567844e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,1.6455176591989584e-05,287.47271728515625,294.1499938964844,283.7541198730469,282.61767578125,283.1823425292969,282.2486572265625,286.711181640625,0.0,0.0,0.0,1.0,1.0,1.0,-3.5100321838399395e-05,3.820583515334874e-05,-3.105515133938752e-06,-4.131131936446764e-05,0.0,0.0,0.0,-0.0001844230864662,60.0,-0.0993804931640625,-0.0,-8.399870382591601e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,3.294195948910783e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,3.4689483072725125e-06,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,2.5621541226428235e-06,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,3.4689467156567844e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,1.6455176591989584e-05,287.47271728515625,294.1499938964844,283.7541198730469,282.61767578125,283.1823425292969,282.2486572265625,286.711181640625,0.0,0.0,0.0,1.0,1.0,1.0,-3.5100321838399395e-05,3.820583515334874e-05,-3.105515133938752e-06,-4.131131936446764e-05,0.0,0.0,0.0,-0.0001844230864662,60.0,-0.0993804931640625,-0.0,-8.399870382591601e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,2.1864836980967084e-06,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,2.302473376403213e-06,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,1.700599455034535e-06,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,2.302472466908512e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,1.0921928151219618e-05,287.4727783203125,294.1499938964844,283.8499450683594,282.69586181640625,283.182373046875,282.2489929199219,286.709716796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.329747803742066e-05,2.535872408770956e-05,-2.0612453681678744e-06,-2.74199373961892e-05,0.0,0.0,0.0,-0.0001224089355673,60.0,-0.0639079511165618,-0.0,-3.700549242036111e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,2.1864836980967084e-06,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,2.302473376403213e-06,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,1.700599455034535e-06,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,2.302472466908512e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,1.0921928151219618e-05,287.4727783203125,294.1499938964844,283.8499450683594,282.69586181640625,283.182373046875,282.2489929199219,286.709716796875,0.0,0.0,0.0,1.0,1.0,1.0,-2.329747803742066e-05,2.535872408770956e-05,-2.0612453681678744e-06,-2.74199373961892e-05,0.0,0.0,0.0,-0.0001224089355673,60.0,-0.0639079511165618,-0.0,-3.700549242036111e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,1.163141746474139e-06,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,1.2248447092133574e-06,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.046663649314725e-07,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,1.2248442544660063e-06,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,5.8101286413148046e-06,287.4728088378906,294.1499938964844,283.947509765625,282.7749938964844,283.1824035644531,282.24908447265625,286.70831298828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2393666111165658e-05,1.3490145647665486e-05,-1.096479195439315e-06,-1.4586677025363317e-05,0.0,0.0,0.0,-6.511842366307974e-05,60.0,-0.037723172456026,-0.0,-1.0472226384672378e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
