time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117240,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,1.163141746474139e-06,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,1.2248447092133574e-06,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.046663649314725e-07,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,1.2248442544660063e-06,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,5.8101286413148046e-06,287.4728088378906,294.1499938964844,283.947509765625,282.7749938964844,283.1824035644531,282.24908447265625,286.70831298828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2393666111165658e-05,1.3490145647665486e-05,-1.096479195439315e-06,-1.4586677025363317e-05,0.0,0.0,0.0,-6.511842366307974e-05,60.0,-0.037723172456026,-0.0,-1.0472226384672378e-11,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,7.318686812141095e-07,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.706932478868112e-07,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,5.692315312444407e-07,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,7.70692906826298e-07,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,3.655832188087516e-06,287.4728088378906,294.1499938964844,283.9969177246094,282.8149108886719,283.1824035644531,282.24908447265625,286.7076416015625,0.0,0.0,0.0,1.0,1.0,1.0,-7.798374099365901e-06,8.488283128826879e-06,-6.899089726175589e-07,-9.178243999485858e-06,0.0,0.0,0.0,-4.097398777958006e-05,60.0,-0.0267057064920663,-0.0,-4.146102731972245e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,4.541181226613844e-07,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,4.782084488397231e-07,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,3.532032053499279e-07,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,4.782082214660477e-07,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,2.2684118903271155e-06,287.4728088378906,294.1499938964844,284.0467224121094,282.8550109863281,283.1824035644531,282.24908447265625,286.7070007324219,0.0,0.0,0.0,1.0,1.0,1.0,-4.839246685151011e-06,5.2672958190669306e-06,-4.280487928554067e-07,-5.6953122111735865e-06,0.0,0.0,0.0,-2.5426183128729463e-05,60.0,-0.0187826510518789,-0.0,-1.5962885310458197e-12,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,2.0838905356868054e-07,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,2.194437769276192e-07,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,1.6208046815791024e-07,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,2.1944367745163618e-07,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,1.04094544894906e-06,287.4728088378906,294.1499938964844,284.1029968261719,282.9001770019531,283.1824035644531,282.24908447265625,286.706298828125,0.0,0.0,0.0,1.0,1.0,1.0,-2.220518808826455e-06,2.4169703465304337e-06,-1.9645172244509013e-07,-2.6133895971725e-06,0.0,0.0,0.0,-1.1666983482427897e-05,60.0,-0.0113383485004305,-0.0,-3.361425450053997e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,1.1871637184412977e-07,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,1.2501409685228282e-07,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.23350143011703e-08,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,1.250140542197187e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.930123165853729e-07,287.4728088378906,294.1499938964844,284.1475524902344,282.93585205078125,283.1824035644531,282.24908447265625,286.7057800292969,0.0,0.0,0.0,1.0,1.0,1.0,-1.265019022866909e-06,1.3769372344540898e-06,-1.1191815474376201e-07,-1.4888227042320068e-06,0.0,0.0,0.0,-6.646630936302245e-06,60.0,-0.0079879444092512,-0.0,-1.0909251068691797e-13,0.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.050000000745058,8.826705338860208e-11,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.050000000745058,9.294948838389772e-11,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.050000000745058,6.865219503993103e-11,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.050000000745058,9.29494536894282e-11,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.050000000745058,4.409118070647367e-10,287.4727783203125,291.1499938964844,284.25,283.0174255371094,283.1824035644531,282.24908447265625,286.70458984375,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-9.440827009044024e-10,1.0380747372806807e-09,-9.399202249849026e-11,-1.099307311847042e-09,0.0,0.0,0.0,-4.9622030928730965e-09,60.0,-0.0019181293901056,-0.0,-6.030745078985967e-20,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.050000000745058,8.826705338860208e-11,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.050000000745058,9.294948838389772e-11,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.050000000745058,6.865219503993103e-11,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.050000000745058,9.29494536894282e-11,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.050000000745058,4.409118070647367e-10,287.4727783203125,291.1499938964844,284.25,283.0174255371094,283.1824035644531,282.24908447265625,286.70458984375,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-9.440827009044024e-10,1.0380747372806807e-09,-9.399202249849026e-11,-1.099307311847042e-09,0.0,0.0,0.0,-4.9622030928730965e-09,60.0,-0.0019181293901056,-0.0,-6.030745078985967e-20,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.6335753202438354,0.050000000745058,0.0408354289829731,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.6335753202438354,0.050000000745058,0.0430016741156578,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.6335753202438354,0.050000000745058,0.0317608937621116,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815673828125,0.6335753202438354,0.050000000745058,0.0430016703903675,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.6335753202438354,0.050000000745058,0.2039813846349716,286.9063720703125,291.1499938964844,284.3018493652344,283.05841064453125,291.009765625,294.5398864746094,286.7768859863281,1.0,0.1096882224082946,0.0109036453068256,1.0,1.0,1.0,-0.435409277677536,0.1909465938806533,0.2444626837968826,0.0571813844144344,0.0,0.0,0.0,10.240842819213867,60.0,646.5416259765625,-0.0,12.271554946899414,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.6309366226196289,0.050000000745058,0.0452347993850708,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589294433594,0.6309366226196289,0.050000000745058,0.0476344227790832,297.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590209960937,0.6309366226196289,0.050000000745058,0.0351826213300228,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05889892578125,0.6309366226196289,0.050000000745058,0.0476344227790832,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589904785156,0.6309366226196289,0.050000000745058,0.2259571850299835,287.094482421875,291.1499938964844,284.35418701171875,283.0994873046875,291.9487609863281,297.69732666015625,287.4338684082031,1.0,0.1210513040423393,0.0218072906136512,1.0,1.0,1.0,-0.4819900691509247,0.210635244846344,0.2713548243045807,0.0658007115125656,0.0,0.0,0.0,12.566492080688477,60.0,1313.244873046875,-0.0,16.669021606445312,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0456815138459205,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0481048338115215,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0355300642549991,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0481048338115215,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.228188619017601,288.2367858886719,291.1499938964844,284.4602355957031,283.1817932128906,291.9693908691406,297.8011779785156,288.4473571777344,1.0,0.1405368000268936,0.0436145812273025,1.0,1.0,1.0,-0.4867455959320068,0.2126547694206237,0.274090826511383,0.0666775479912757,0.0,0.0,0.0,20.06505012512207,60.0,1281.6202392578125,-0.0,23.16868019104004,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0456815138459205,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0481048338115215,297.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0355300642549991,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.0481048338115215,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.5708231925964355,0.050000000745058,0.228188619017601,288.2367858886719,291.1499938964844,284.4602355957031,283.1817932128906,291.9693908691406,297.8011779785156,288.4473571777344,1.0,0.1405368000268936,0.0436145812273025,1.0,1.0,1.0,-0.4867455959320068,0.2126547694206237,0.274090826511383,0.0666775479912757,0.0,0.0,0.0,20.06505012512207,60.0,1281.6202392578125,-0.0,23.16868019104004,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.5491488575935364,0.050000000745058,0.0458185710012912,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.5491488575935364,0.050000000745058,0.0482491627335548,297.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.5491488575935364,0.050000000745058,0.0356366671621799,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.5491488575935364,0.050000000745058,0.0482491627335548,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.5491488575935364,0.050000000745058,0.2288732528686523,288.6302185058594,291.1499938964844,284.513916015625,283.2229919433594,291.9767761230469,297.7720031738281,288.81268310546875,1.0,0.1489327102899551,0.0545182265341281,1.0,1.0,1.0,-0.4882060289382934,0.2132776975631714,0.274928331375122,0.0669415891170501,0.0,0.0,0.0,23.725080490112305,60.0,1165.721923828125,-0.0,26.316743850708008,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94659423828125,0.532432496547699,0.050000000745058,0.0459494367241859,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94659423828125,0.532432496547699,0.050000000745058,0.0483869686722755,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94659423828125,0.532432496547699,0.050000000745058,0.0357384495437145,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.94659423828125,0.532432496547699,0.050000000745058,0.0483869686722755,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94659423828125,0.532432496547699,0.050000000745058,0.2295269519090652,288.98046875,291.1499938964844,284.5679931640625,283.26416015625,291.98736572265625,297.747802734375,289.14764404296875,1.0,0.1564895808696746,0.2435073554515838,1.0,1.0,1.0,-0.4896004498004913,0.2138722985982895,0.2757281363010406,0.067194327712059,0.0,0.0,0.0,27.224477767944336,60.0,1053.34814453125,-0.0,29.34381484985352,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0461882501840591,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0486384518444538,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0359241962432861,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0486384518444538,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.2307198792695999,289.6009521484375,291.1499938964844,284.67730712890625,283.34649658203125,292.01641845703125,297.7127990722656,289.7420654296875,1.0,0.1693248301744461,0.6214855909347534,1.0,1.0,1.0,-0.4921451807022095,0.2149569988250732,0.2771881818771362,0.0676572099328041,0.0,0.0,0.0,33.61051940917969,60.0,852.3301391601562,-0.0,34.91153717041016,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0461882501840591,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0486384518444538,297.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0359241962432861,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.0486384518444538,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57232666015625,0.509636402130127,0.050000000745058,0.2307198792695999,289.6009521484375,291.1499938964844,284.67730712890625,283.34649658203125,292.01641845703125,297.7127990722656,289.7420654296875,1.0,0.1693248301744461,0.6214855909347534,1.0,1.0,1.0,-0.4921451807022095,0.2149569988250732,0.2771881818771362,0.0676572099328041,0.0,0.0,0.0,33.61051940917969,60.0,852.3301391601562,-0.0,34.91153717041016,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0463922321796417,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0488532558083534,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.036082848906517,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0488532558083534,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.2317388206720352,290.1231994628906,291.1499938964844,284.7879943847656,283.4286499023437,292.0536499023437,297.691650390625,290.240234375,1.0,0.1794971972703933,0.9994638562202454,1.0,1.0,1.0,-0.4943187236785888,0.2158830463886261,0.2784356772899627,0.0680542513728141,0.0,0.0,0.0,39.06514739990234,60.0,684.6692504882812,-0.0,39.71183776855469,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0463922321796417,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0488532558083534,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.036082848906517,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.0488532558083534,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.4955121576786041,0.050000000745058,0.2317388206720352,290.1231994628906,291.1499938964844,284.7879943847656,283.4286499023437,292.0536499023437,297.691650390625,290.240234375,1.0,0.1794971972703933,0.9994638562202454,1.0,1.0,1.0,-0.4943187236785888,0.2158830463886261,0.2784356772899627,0.0680542513728141,0.0,0.0,0.0,39.06514739990234,60.0,684.6692504882812,-0.0,39.71183776855469,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0465611889958381,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0490311719477176,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0362142585217952,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0490311719477176,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.2325827777385711,290.5557556152344,290.6499938964844,284.8999328613281,283.510498046875,292.0957946777344,297.6802978515625,290.65167236328125,1.0,0.1874710321426391,0.9996783137321472,1.0,0.9970001578330994,1.0,-0.4961191415786743,0.2166905105113983,0.279428631067276,0.0684247910976409,0.0,0.0,0.0,43.5831413269043,48.0,548.0545654296875,-0.0,43.71900939941406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0465611889958381,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0490311719477176,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0362142585217952,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.0490311719477176,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362243652344,0.485818862915039,0.050000000745058,0.2325827777385711,290.5557556152344,290.6499938964844,284.8999328613281,283.510498046875,292.0957946777344,297.6802978515625,290.65167236328125,1.0,0.1874710321426391,0.9996783137321472,1.0,0.9970001578330994,1.0,-0.4961191415786743,0.2166905105113983,0.279428631067276,0.0684247910976409,0.0,0.0,0.0,43.5831413269043,48.0,548.0545654296875,-0.0,43.71900939941406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0466035716235637,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0490758046507835,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0362472236156463,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0490758046507835,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.2327944934368133,290.90985107421875,290.1499938964844,285.012939453125,283.5918884277344,292.1416320800781,297.6756286621094,290.98785400390625,1.0,0.1889288276433944,0.9998927712440492,1.0,0.9940003156661988,1.0,-0.4965712428092956,0.2169247567653656,0.27964648604393,0.068553477525711,0.0,0.0,0.0,44.71660232543945,36.0,438.4122009277344,-0.0,44.728759765625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0466035716235637,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0490758046507835,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0362472236156463,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.0490758046507835,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8939208984375,0.4835190773010254,0.050000000745058,0.2327944934368133,290.90985107421875,290.1499938964844,285.012939453125,283.5918884277344,292.1416320800781,297.6756286621094,290.98785400390625,1.0,0.1889288276433944,0.9998927712440492,1.0,0.9940003156661988,1.0,-0.4965712428092956,0.2169247567653656,0.27964648604393,0.068553477525711,0.0,0.0,0.0,44.71660232543945,36.0,438.4122009277344,-0.0,44.728759765625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4847498536109924,0.050000000745058,0.0465808287262916,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4847498536109924,0.050000000745058,0.0490518547594547,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4847498536109924,0.050000000745058,0.0362295322120189,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4847498536109924,0.050000000745058,0.0490518547594547,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4847498536109924,0.050000000745058,0.2326808720827102,291.0609741210937,290.1499938964844,285.0697937011719,283.63238525390625,292.1655578613281,297.6750793457031,291.13134765625,1.0,0.1877217888832092,1.0,1.0,0.992500364780426,1.0,-0.4963289499282837,0.2168429493904113,0.2794860005378723,0.0685316249728202,0.0,0.0,0.0,44.10842514038086,36.0,392.55126953125,-0.0,44.1867561340332,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4872600436210632,0.050000000745058,0.0465349294245243,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4872600436210632,0.050000000745058,0.0490035191178321,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4872600436210632,0.050000000745058,0.0361938327550888,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4872600436210632,0.050000000745058,0.0490035191178321,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4872600436210632,0.050000000745058,0.2324516028165817,291.19732666015625,289.6499938964844,285.1268615722656,283.6727294921875,292.1898803710937,297.6754455566406,291.2608642578125,1.0,0.1854358464479446,1.0,1.0,0.990639626979828,1.0,-0.4958399534225464,0.2166612595319748,0.2791786789894104,0.068469613790512,0.0,0.0,0.0,42.88105773925781,25.0,351.9410095214844,-0.0,43.094482421875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.4919814467430115,0.050000000745058,0.0464514195919036,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.4919814467430115,0.050000000745058,0.0489155799150466,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.4919814467430115,0.050000000745058,0.0361288823187351,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.4919814467430115,0.050000000745058,0.0489155799150466,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.4919814467430115,0.050000000745058,0.2320344597101211,291.3525390625,289.6499938964844,285.2001953125,283.7240905761719,292.2215576171875,297.6768798828125,291.4084167480469,1.0,0.1813279390335083,1.0,1.0,0.988257884979248,1.0,-0.4949502050876617,0.2163172513246536,0.2786329388618469,0.0683425739407539,0.0,0.0,0.0,40.64795684814453,25.0,306.91473388671875,-0.0,41.11251831054688,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.4953898191452026,0.050000000745058,0.0463942289352417,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.4953898191452026,0.050000000745058,0.0488553568720817,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.4953898191452026,0.050000000745058,0.0360844023525714,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.4953898191452026,0.050000000745058,0.0488553568720817,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.4953898191452026,0.050000000745058,0.2317487895488739,291.4316711425781,289.1499938964844,285.2415466308594,283.7528381347656,292.2396240234375,297.6781005859375,291.48370361328125,1.0,0.1784761548042297,1.0,1.0,0.9869180917739868,1.0,-0.4943412542343139,0.2160777002573013,0.2782635390758514,0.0682515501976013,0.0,0.0,0.0,39.11869812011719,25.0,284.5787353515625,-0.0,39.75922393798828,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5641174316406,0.5007750391960144,0.050000000745058,0.0463100746273994,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5641174316406,0.5007750391960144,0.050000000745058,0.0487667396664619,297.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5641174316406,0.5007750391960144,0.050000000745058,0.0360189452767372,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5641174316406,0.5007750391960144,0.050000000745058,0.0487667396664619,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5641174316406,0.5007750391960144,0.050000000745058,0.2313284128904342,291.5733642578125,289.1499938964844,285.32427978515625,283.8098449707031,292.276123046875,297.6811218261719,291.61871337890625,1.0,0.1744963526725769,1.0,1.0,0.9842464327812196,1.0,-0.4934439063072204,0.2157364338636398,0.2777074873447418,0.0681270062923431,0.0,0.0,0.0,36.868289947509766,25.0,246.11819458007807,-0.0,37.77361297607422,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.502689778804779,0.050000000745058,0.0462820343673229,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.502689778804779,0.050000000745058,0.0487372130155563,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.502689778804779,0.050000000745058,0.03599713742733,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.502689778804779,0.050000000745058,0.0487372130155563,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61505126953125,0.502689778804779,0.050000000745058,0.2311883568763733,291.6238098144531,288.6499938964844,285.3568725585937,283.8321228027344,292.2906188964844,297.6824951171875,291.6668701171875,1.0,0.1731018275022506,1.0,1.0,0.9831966161727904,1.0,-0.4931451976299286,0.2156253457069397,0.2775198519229889,0.0680884718894958,0.0,0.0,0.0,36.11852264404297,25.0,233.00753784179688,-0.0,37.11362838745117,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0461973026394844,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0486479848623275,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0359312370419502,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0486479848623275,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.230765089392662,291.7833251953125,288.1499938964844,285.4726257324219,283.9104309082031,292.3424072265625,297.6878356933594,291.81939697265625,1.0,0.1688069254159927,1.0,1.0,0.9794219732284546,1.0,-0.4922422170639038,0.2152997404336929,0.276942491531372,0.0679823830723762,0.0,0.0,0.0,33.85272979736328,25.0,193.82614135742188,-0.0,35.123878479003906,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0461973026394844,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0486479848623275,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0359312370419502,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.0486479848623275,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760314941406,0.5089254975318909,0.050000000745058,0.230765089392662,291.7833251953125,288.1499938964844,285.4726257324219,283.9104309082031,292.3424072265625,297.6878356933594,291.81939697265625,1.0,0.1688069254159927,1.0,1.0,0.9794219732284546,1.0,-0.4922422170639038,0.2152997404336929,0.276942491531372,0.0679823830723762,0.0,0.0,0.0,33.85272979736328,25.0,193.82614135742188,-0.0,35.123878479003906,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0461311265826225,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0485782995820045,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0358797647058963,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0485782995820045,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.2304345369338989,291.91748046875,287.6499938964844,285.5886535644531,283.9876708984375,292.39459228515625,297.69354248046875,291.9480895996094,1.0,0.1653682142496109,1.0,1.0,0.975647270679474,1.0,-0.4915370941162109,0.2150600254535675,0.2764770686626434,0.0679142549633979,0.0,0.0,0.0,32.08314895629883,25.0,164.10763549804688,-0.0,33.5748291015625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0461311265826225,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0485782995820045,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0358797647058963,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.0485782995820045,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91131591796875,0.5143468379974365,0.050000000745058,0.2304345369338989,291.91748046875,287.6499938964844,285.5886535644531,283.9876708984375,292.39459228515625,297.69354248046875,291.9480895996094,1.0,0.1653682142496109,1.0,1.0,0.975647270679474,1.0,-0.4915370941162109,0.2150600254535675,0.2764770686626434,0.0679142549633979,0.0,0.0,0.0,32.08314895629883,25.0,164.10763549804688,-0.0,33.5748291015625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9718933105469,0.5716657042503357,0.1506629586219787,0.0583264604210853,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9710693359375,0.5190859436988831,0.050000000745058,0.0485226139426231,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9710693359375,0.5190859436988831,0.050000000745058,0.0358386375010013,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9710693359375,0.5190859436988831,0.050000000745058,0.0485226139426231,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9710693359375,0.5190859436988831,0.050000000745058,0.2301703840494156,291.97686767578125,287.6499938964844,285.6467590332031,284.0258483886719,292.41998291015625,297.6965026855469,292.005126953125,1.0,0.1640630364418029,1.0,1.0,0.973759949207306,1.0,-0.5056296586990356,0.2213127464056015,0.2843168973922729,0.0700919106602668,0.0,0.0,0.0,30.770797729492188,25.0,152.56268310546875,-0.0,33.81494140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.04791259765625,0.7851331233978271,0.1513270288705825,0.131587415933609,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03350830078125,0.543003499507904,0.050000000745058,0.0482961572706699,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0369567871094,0.6432822346687317,0.1431173235177993,0.0564455725252628,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03350830078125,0.543003499507904,0.050000000745058,0.0482961572706699,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03350830078125,0.543003499507904,0.050000000745058,0.2290961742401123,292.0428771972656,287.1499938964844,285.7048645019531,284.0636901855469,292.45135498046875,297.7000732421875,292.0733947753906,1.0,0.1644633263349533,1.0,1.0,0.9102771282196044,1.0,-0.6164390444755554,0.2696779668331146,0.3467611074447632,0.0942396074533462,0.0,0.0,0.0,25.925811767578125,43.0,159.42050170898438,-0.0,40.494537353515625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1807556152344,0.7940381765365601,0.1522234380245208,0.1371518820524215,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.5411564707756042,0.050000000745058,0.0483107008039951,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18048095703125,0.7798566818237305,0.1441850066184997,0.1012050509452819,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.5411564707756042,0.050000000745058,0.0483107008039951,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.5411564707756042,0.050000000745058,0.2291651666164398,292.1780090332031,287.1499938964844,285.8198547363281,284.1376037597656,292.4054870605469,297.7049865722656,292.1939697265625,1.0,0.1727641075849533,1.0,1.0,0.7845869660377502,1.0,-0.6770034432411194,0.30272176861763,0.3742817044258117,0.1164553314447403,0.0,0.0,0.0,26.84523200988769,43.0,127.65196228027344,-0.0,48.53834915161133,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1816101074219,0.7937672138214111,0.1522559374570846,0.1371744573116302,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5409066677093506,0.050000000745058,0.0483127459883689,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18133544921875,0.7795863151550293,0.144200786948204,0.1012193262577056,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5409066677093506,0.050000000745058,0.0483127459883689,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5409066677093506,0.050000000745058,0.229174867272377,292.17889404296875,286.6499938964844,285.821044921875,284.1383361816406,292.4039306640625,297.7050170898437,292.1947021484375,1.0,0.1728757321834564,1.0,1.0,0.7833114862442017,1.0,-0.6770633459091187,0.3028748631477356,0.374188482761383,0.1165971159934997,0.0,0.0,0.0,26.897584915161133,31.0,126.80426025390624,-0.0,48.606143951416016,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
