time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119340,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2184753417969,0.7927564978599548,0.1551686078310012,0.1393703073263168,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21514892578125,0.5367150902748108,0.050000000745058,0.0483480431139469,297.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2184143066406,0.7769832611083984,0.1458357870578766,0.1022121608257293,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.21514892578125,0.5367150902748108,0.050000000745058,0.0483480431139469,297.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21514892578125,0.5367150902748108,0.1344735324382782,0.2293422967195511,292.2178649902344,286.6499938964844,285.9043273925781,284.1910705566406,292.22222900390625,297.70703125,292.2196960449219,1.0,0.1744396388530731,1.0,1.0,0.6921625137329102,1.0,-0.6811741590499878,0.3184990286827087,0.362675130367279,0.1314112991094589,0.0,0.0,0.0,27.831016540527344,31.0,47.35146331787109,-0.0,50.20180130004883,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087097167969,0.9817773103713988,0.1568288207054138,0.1399439722299575,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21197509765625,0.6707718968391418,0.050000000745058,0.0476919822394847,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2087707519531,0.9625670909881592,0.1468948572874069,0.1022941470146179,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21197509765625,0.6707718968391418,0.050000000745058,0.0476919822394847,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2099304199219,0.856117308139801,0.1360014826059341,0.4730526506900787,292.2089538574219,286.1499938964844,285.9370422363281,284.2115478515625,292.1054077148437,297.7050170898437,292.2052307128906,1.0,0.1786121279001236,1.0,1.0,0.656345784664154,1.0,-0.9465113878250122,0.451782763004303,0.4947286248207092,0.2163882404565811,0.0,0.0,0.0,13.976324081420898,51.0,-8.074642181396484,-0.0,72.61068725585938,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.8954489231109619,0.1682356297969818,0.1029009148478508,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095764160156,0.6826490759849548,0.050000000745058,0.0476656071841716,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.8954489231109619,0.1545353531837463,0.080034039914608,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095764160156,0.6826490759849548,0.050000000745058,0.0476656071841716,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83319091796875,0.9553334712982178,0.1357964426279068,0.6115669012069702,291.8255920410156,286.1499938964844,286.0527038574219,284.2831726074219,290.1517944335937,297.63629150390625,291.71044921875,1.0,0.1967045217752456,1.0,1.0,0.4337934851646423,1.0,-1.0689878463745115,0.7051709294319153,0.3638169169425964,0.4446870386600494,0.0,0.0,0.0,14.841460227966309,71.0,-776.0743408203125,-0.0,96.32235717773438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84454345703125,0.8954489231109619,0.1682356297969818,0.1029009148478508,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095764160156,0.6826490759849548,0.050000000745058,0.0476656071841716,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446350097656,0.8954489231109619,0.1545353531837463,0.080034039914608,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095764160156,0.6826490759849548,0.050000000745058,0.0476656071841716,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83319091796875,0.9553334712982178,0.1357964426279068,0.6115669012069702,291.8255920410156,286.1499938964844,286.0527038574219,284.2831726074219,290.1517944335937,297.63629150390625,291.71044921875,1.0,0.1967045217752456,1.0,1.0,0.4337934851646423,1.0,-1.0689878463745115,0.7051709294319153,0.3638169169425964,0.4446870386600494,0.0,0.0,0.0,14.841460227966309,71.0,-776.0743408203125,-0.0,96.32235717773438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9119086265563964,0.1682693511247635,0.1529486179351806,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47137451171875,0.6096616387367249,0.050000000745058,0.0479015633463859,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.8822180032730103,0.1532125920057296,0.1081698238849639,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47137451171875,0.6096616387367249,0.050000000745058,0.0479015633463859,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.8440805077552795,0.1341534405946731,0.6077790856361389,290.2546691894531,286.1499938964844,286.1679077148437,284.3530578613281,287.4135437011719,297.58892822265625,290.0598449707031,1.0,0.2212431728839874,1.0,1.0,0.211241140961647,1.0,-1.162486553192139,1.0454411506652832,0.1170453801751136,0.7676732540130615,0.0,0.0,0.0,22.17696952819824,74.0,-1993.8408203125,-0.0,132.8014678955078,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9119086265563964,0.1682693511247635,0.1529486179351806,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47137451171875,0.6096616387367249,0.050000000745058,0.0479015633463859,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607421875,0.8822180032730103,0.1532125920057296,0.1081698238849639,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47137451171875,0.6096616387367249,0.050000000745058,0.0479015633463859,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2803039550781,0.8440805077552795,0.1341534405946731,0.6077790856361389,290.2546691894531,286.1499938964844,286.1679077148437,284.3530578613281,287.4135437011719,297.58892822265625,290.0598449707031,1.0,0.2212431728839874,1.0,1.0,0.211241140961647,1.0,-1.162486553192139,1.0454411506652832,0.1170453801751136,0.7676732540130615,0.0,0.0,0.0,22.17696952819824,74.0,-1993.8408203125,-0.0,132.8014678955078,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40496826171875,0.8344293832778931,0.1648997813463211,0.1505260616540908,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.59503173828125,0.5542669892311096,0.050000000745058,0.0482088476419448,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4124755859375,0.811549961566925,0.1514672935009002,0.1071555688977241,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59503173828125,0.5542669892311096,0.050000000745058,0.0482088476419448,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.7755603194236755,0.1322957426309585,0.6024028062820435,289.4032897949219,286.1499938964844,286.2252502441406,284.3873596191406,286.4730529785156,297.5522155761719,289.23199462890625,1.0,0.2308675199747085,1.0,1.0,0.0999649837613105,1.0,-1.1479244232177734,1.1335101127624512,0.0144143421202898,0.8573289513587952,0.0,0.0,0.0,29.763931274414062,74.0,-2143.00390625,-0.0,144.3799591064453,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6454772949219,0.7890138030052185,0.1615599542856216,0.1477851718664169,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.5218527913093567,0.050000000745058,0.0484888479113578,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6512756347656,0.7675731778144836,0.149323433637619,0.1059892103075981,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8083801269531,0.5218527913093567,0.050000000745058,0.0484888479113578,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6620788574219,0.7348746061325073,0.1299995630979538,0.5944139361381531,288.64361572265625,286.1499938964844,286.2824401855469,284.421142578125,286.3119506835937,297.5137634277344,288.5115966796875,1.0,0.2393059879541397,1.0,1.0,0.0799719840288162,1.0,-1.1343203783035278,1.1312572956085205,0.0030631148256361,0.8577098250389099,0.0,0.0,0.0,36.66688919067383,62.0,-1988.190673828125,-0.0,153.99337768554688,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9936218261719,0.7522275447845459,0.1575005799531936,0.1440808027982711,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.5004000067710876,0.050000000745058,0.048769511282444,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9965209960937,0.7347904443740845,0.1462764590978622,0.104019895195961,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.5004000067710876,0.050000000745058,0.048769511282444,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.00262451171875,0.7019538879394531,0.1265403181314468,0.580306351184845,287.9924011230469,286.1499938964844,286.36444091796875,284.4689636230469,286.36236572265625,297.45391845703125,287.9165344238281,1.0,0.2457935065031051,1.0,1.0,0.0511820688843727,1.0,-1.1112513542175293,1.110945463180542,0.0003058959555346,0.8418447971343994,0.0,0.0,0.0,43.45537185668945,62.0,-1436.283935546875,-0.0,160.41656494140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8135070800781,0.7439157366752625,0.156280055642128,0.1428909599781036,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88555908203125,0.4967668354511261,0.1106059625744819,0.0490729510784149,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.7272294759750366,0.1452526599168777,0.1032986566424369,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.4959375262260437,0.050000000745058,0.0488428957760334,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8213195800781,0.6930072903633118,0.1252870410680771,0.5747952461242676,287.8124084472656,286.1499938964844,286.39617919921875,284.4872741699219,286.39178466796875,297.4350280761719,287.7464599609375,1.0,0.2471690326929092,1.0,1.0,0.0399859920144081,1.0,-1.1027812957763672,1.1026746034622192,0.0001067103003151,0.8351097106933594,0.0,0.0,0.0,45.19642639160156,80.0,-1249.4578857421875,-0.0,161.28353881835938,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.7200544476509094,0.1533017754554748,0.1399969756603241,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.6340188384056091,0.1035149917006492,0.1015695109963417,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.7027439475059509,0.1424088925123214,0.1012970581650734,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.4819321930408478,0.050000000745058,0.0491035021841526,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.6654537320137024,0.1214319691061973,0.557733416557312,287.3140563964844,286.25,286.50897216796875,284.5513610839844,286.5035095214844,297.3626708984375,287.276123046875,1.0,0.2614744305610657,1.0,1.0,0.0,1.0,-1.1397637128829956,1.1397624015808103,1.3530988098864327e-06,0.8651397228240967,0.0,0.0,0.0,52.30678939819336,68.0,-754.1611328125,-0.0,185.8681182861328,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.7200544476509094,0.1533017754554748,0.1399969756603241,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.6340188384056091,0.1035149917006492,0.1015695109963417,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.7027439475059509,0.1424088925123214,0.1012970581650734,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.4819321930408478,0.050000000745058,0.0491035021841526,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.6654537320137024,0.1214319691061973,0.557733416557312,287.3140563964844,286.25,286.50897216796875,284.5513610839844,286.5035095214844,297.3626708984375,287.276123046875,1.0,0.2614744305610657,1.0,1.0,0.0,1.0,-1.1397637128829956,1.1397624015808103,1.3530988098864327e-06,0.8651397228240967,0.0,0.0,0.0,52.30678939819336,68.0,-754.1611328125,-0.0,185.8681182861328,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.7005729675292969,0.1519522070884704,0.1386609226465225,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.6064919829368591,0.0970981642603874,0.0952536836266517,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.6820364594459534,0.1405765414237976,0.1000186875462532,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.4683482944965362,0.050000000745058,0.0493611022830009,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.6443783640861511,0.1184335574507713,0.54441237449646,287.051513671875,286.3500061035156,286.62066650390625,284.6132507324219,286.6151123046875,297.3184814453125,287.0313415527344,1.0,0.2658308148384094,1.0,1.0,0.0,1.0,-1.1133607625961304,1.1133596897125244,1.0994181138812564e-06,0.8438080549240112,0.0,0.0,0.0,58.46257400512695,56.0,-410.4410095214844,-0.0,189.4468994140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.7005729675292969,0.1519522070884704,0.1386609226465225,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.6064919829368591,0.0970981642603874,0.0952536836266517,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.6820364594459534,0.1405765414237976,0.1000186875462532,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.4683482944965362,0.050000000745058,0.0493611022830009,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.6443783640861511,0.1184335574507713,0.54441237449646,287.051513671875,286.3500061035156,286.62066650390625,284.6132507324219,286.6151123046875,297.3184814453125,287.0313415527344,1.0,0.2658308148384094,1.0,1.0,0.0,1.0,-1.1133607625961304,1.1133596897125244,1.0994181138812564e-06,0.8438080549240112,0.0,0.0,0.0,58.46257400512695,56.0,-410.4410095214844,-0.0,189.4468994140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.6982840895652771,0.1519231498241424,0.1383902430534362,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261779785156,0.5951656699180603,0.0933568254113197,0.0911789983510971,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.6784245371818542,0.1396680325269699,0.0992544367909431,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.4667307734489441,0.050000000745058,0.049389574676752,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.6389478445053101,0.1163341477513313,0.5341526865959167,286.923095703125,286.45001220703125,286.7310791015625,284.6728515625,286.7254943847656,297.2901916503906,286.9143371582031,1.0,0.2642000317573547,1.0,1.0,0.0,1.0,-1.0949443578720093,1.094943284988403,1.0695740684241173e-06,0.8288982510566711,0.0,0.0,0.0,58.93221664428711,44.0,-197.8227996826172,-0.0,184.6494140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92333984375,0.6982840895652771,0.1519231498241424,0.1383902430534362,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261779785156,0.5951656699180603,0.0933568254113197,0.0911789983510971,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237365722656,0.6784245371818542,0.1396680325269699,0.0992544367909431,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.4667307734489441,0.050000000745058,0.049389574676752,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.6389478445053101,0.1163341477513313,0.5341526865959167,286.923095703125,286.45001220703125,286.7310791015625,284.6728515625,286.7254943847656,297.2901916503906,286.9143371582031,1.0,0.2642000317573547,1.0,1.0,0.0,1.0,-1.0949443578720093,1.094943284988403,1.0695740684241173e-06,0.8288982510566711,0.0,0.0,0.0,58.93221664428711,44.0,-197.8227996826172,-0.0,184.6494140625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.7016260027885437,0.1522779911756515,0.1385598182678222,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.594494640827179,0.0921486392617225,0.0898013487458229,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.6808368563652039,0.1394833922386169,0.0990310609340667,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8991394042969,0.4694214761257171,0.050000000745058,0.0493421219289302,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.6398888230323792,0.1155704334378242,0.5300873517990112,286.893310546875,286.45001220703125,286.7857666015625,284.7017517089844,286.7801818847656,297.2823181152344,286.8887023925781,1.0,0.2617241442203522,1.0,1.0,0.0,1.0,-1.0882887840270996,1.0882877111434937,1.0589207022349e-06,0.8235066533088684,0.0,0.0,0.0,57.64077758789063,44.0,-124.36565399169922,-0.0,180.23434448242188,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.7074272036552429,0.1528272777795791,0.1388906240463256,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.5964995622634888,0.0912436097860336,0.0887238085269928,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.6856009364128113,0.1394423246383667,0.0988940149545669,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.4736888408660888,0.050000000745058,0.0492634661495685,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.6428709626197815,0.1149675175547599,0.5266464352607727,286.8804931640625,286.54998779296875,286.8400573730469,284.73004150390625,286.8345031738281,297.2774353027344,286.8792724609375,1.0,0.2583808898925781,1.0,1.0,0.0,1.0,-1.083002686500549,1.0830016136169434,1.0505079899303382e-06,0.8192228078842163,0.0,0.0,0.0,55.57820892333984,32.0,-66.59786987304688,-0.0,174.84988403320312,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.7245749235153198,0.1543916165828704,0.1399405896663665,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.6072301268577576,0.0900686904788017,0.0871902182698249,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.7016884088516235,0.1396995484828949,0.0988278537988662,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.4853790402412414,0.050000000745058,0.0490367822349071,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.6548143625259399,0.1141550093889236,0.5213393568992615,286.8921813964844,286.6499938964844,286.9474792480469,284.7847595214844,286.94195556640625,297.27398681640625,286.8958740234375,1.0,0.2496244758367538,1.0,1.0,0.0,1.0,-1.0756992101669312,1.0756981372833252,1.0389546787337167e-06,0.8133007884025574,0.0,0.0,0.0,49.74098587036133,25.0,14.908716201782228,-0.0,162.02122497558594,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.7245749235153198,0.1543916165828704,0.1399405896663665,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.6072301268577576,0.0900686904788017,0.0871902182698249,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.7016884088516235,0.1396995484828949,0.0988278537988662,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.4853790402412414,0.050000000745058,0.0490367822349071,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.6548143625259399,0.1141550093889236,0.5213393568992615,286.8921813964844,286.6499938964844,286.9474792480469,284.7847595214844,286.94195556640625,297.27398681640625,286.8958740234375,1.0,0.2496244758367538,1.0,1.0,0.0,1.0,-1.0756992101669312,1.0756981372833252,1.0389546787337167e-06,0.8133007884025574,0.0,0.0,0.0,49.74098587036133,25.0,14.908716201782228,-0.0,162.02122497558594,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.7457873821258545,0.1564412266016006,0.1414461135864257,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93621826171875,0.6220329999923706,0.089459590613842,0.0862518176436424,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7217661738395691,0.1402953863143921,0.0990094244480133,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.4989680349826813,0.050000000745058,0.0487927049398422,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.6721470355987549,0.1137482672929763,0.5179338455200195,286.9384460449219,286.75,287.0531616210937,284.8368225097656,287.0476989746094,297.2755432128906,286.9452514648437,1.0,0.2405915707349777,1.0,1.0,0.0,1.0,-1.072215914726257,1.072214961051941,1.0334682656321093e-06,0.8104687929153442,0.0,0.0,0.0,43.51443099975586,25.0,65.1890640258789,-0.0,149.68099975585938,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.7457873821258545,0.1564412266016006,0.1414461135864257,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93621826171875,0.6220329999923706,0.089459590613842,0.0862518176436424,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.7217661738395691,0.1402953863143921,0.0990094244480133,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.4989680349826813,0.050000000745058,0.0487927049398422,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.6721470355987549,0.1137482672929763,0.5179338455200195,286.9384460449219,286.75,287.0531616210937,284.8368225097656,287.0476989746094,297.2755432128906,286.9452514648437,1.0,0.2405915707349777,1.0,1.0,0.0,1.0,-1.072215914726257,1.072214961051941,1.0334682656321093e-06,0.8104687929153442,0.0,0.0,0.0,43.51443099975586,25.0,65.1890640258789,-0.0,149.68099975585938,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.7672004699707031,0.158860445022583,0.1433586031198501,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.6353724002838135,0.0891979709267616,0.0857452899217605,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7392926216125488,0.1411177515983581,0.0994103774428367,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.51190185546875,0.050000000745058,0.0486060418188571,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.6890906691551208,0.1136239469051361,0.5162031054496765,287.00640869140625,286.8500061035156,287.15692138671875,284.8861999511719,287.1515808105469,297.2809753417969,287.01513671875,1.0,0.2339324653148651,1.0,1.0,0.0,1.0,-1.0720820426940918,1.0720809698104858,1.033247826853767e-06,0.8103464245796204,0.0,0.0,0.0,38.78601837158203,25.0,95.7704849243164,-0.0,141.02047729492188,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.7672004699707031,0.158860445022583,0.1433586031198501,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.6353724002838135,0.0891979709267616,0.0857452899217605,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7392926216125488,0.1411177515983581,0.0994103774428367,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.51190185546875,0.050000000745058,0.0486060418188571,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.6890906691551208,0.1136239469051361,0.5162031054496765,287.00640869140625,286.8500061035156,287.15692138671875,284.8861999511719,287.1515808105469,297.2809753417969,287.01513671875,1.0,0.2339324653148651,1.0,1.0,0.0,1.0,-1.0720820426940918,1.0720809698104858,1.033247826853767e-06,0.8103464245796204,0.0,0.0,0.0,38.78601837158203,25.0,95.7704849243164,-0.0,141.02047729492188,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.7882498502731323,0.1616712510585785,0.1456568092107772,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.6480121612548828,0.0891574993729591,0.0855191275477409,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7557855248451233,0.1420889198780059,0.0999608859419822,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.5241734981536865,0.050000000745058,0.0484647192060947,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.7046118378639221,0.1136911958456039,0.5156400799751282,287.087646484375,286.95001220703125,287.2586669921875,284.9327087402344,287.25341796875,297.2891540527344,287.0975036621094,1.0,0.2289963811635971,1.0,1.0,0.0,1.0,-1.0743837356567385,1.0743826627731323,1.0368562470830511e-06,0.812198281288147,0.0,0.0,0.0,35.238014221191406,25.0,113.85758209228516,-0.0,135.1405792236328,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.7882498502731323,0.1616712510585785,0.1456568092107772,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.6480121612548828,0.0891574993729591,0.0855191275477409,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.7557855248451233,0.1420889198780059,0.0999608859419822,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.5241734981536865,0.050000000745058,0.0484647192060947,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.7046118378639221,0.1136911958456039,0.5156400799751282,287.087646484375,286.95001220703125,287.2586669921875,284.9327087402344,287.25341796875,297.2891540527344,287.0975036621094,1.0,0.2289963811635971,1.0,1.0,0.0,1.0,-1.0743837356567385,1.0743826627731323,1.0368562470830511e-06,0.812198281288147,0.0,0.0,0.0,35.238014221191406,25.0,113.85758209228516,-0.0,135.1405792236328,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13153076171875,0.7984614372253418,0.1632000803947448,0.1469409465789795,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.6541439890861511,0.0891970619559288,0.0854816734790802,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.7637484073638916,0.1426144987344741,0.1002767533063888,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.5300076007843018,0.050000000745058,0.0484067611396312,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.129638671875,0.7117084860801697,0.1137810871005058,0.5156899690628052,287.1314392089844,286.95001220703125,287.3087158203125,284.95489501953125,287.30352783203125,297.2917175292969,287.1416320800781,1.0,0.2270626127719879,1.0,1.0,0.0,1.0,-1.0762492418289185,1.0762481689453125,1.0397895948699445e-06,0.8137030005455017,0.0,0.0,0.0,33.795135498046875,25.0,119.65328979492188,-0.0,132.9794158935547,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.8083486557006836,0.1647872775793075,0.1482891291379928,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.6601570844650269,0.0892653912305831,0.0854807347059249,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759948730469,0.7715259194374084,0.1431588232517242,0.1006120145320892,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16650390625,0.5356354713439941,0.050000000745058,0.048355333507061,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746826171875,0.7181113362312317,0.1139001175761222,0.5159121751785278,287.17657470703125,287.04998779296875,287.3581848144531,284.976318359375,287.35308837890625,297.2942810058594,287.18701171875,1.0,0.2254097610712051,1.0,1.0,0.0,1.0,-1.078473448753357,1.078472375869751,1.0432947874505771e-06,0.8154979944229126,0.0,0.0,0.0,32.52244567871094,25.0,123.96903228759766,-0.0,131.21368408203125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.250732421875,0.8226352334022522,0.167433351278305,0.150558665394783,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24676513671875,0.6694459915161133,0.0894242450594902,0.0855420157313346,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25,0.7834702730178833,0.1440608650445938,0.1011811345815658,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401428222656,0.544132649898529,0.050000000745058,0.0482846461236476,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24859619140625,0.7273390293121338,0.1141399517655372,0.516566276550293,287.25054931640625,287.04998779296875,287.4361267089844,285.009033203125,287.4311218261719,297.29901123046875,287.2611999511719,1.0,0.2232739329338073,1.0,1.0,0.0,1.0,-1.0826541185379028,1.0826530456542969,1.0499052223167382e-06,0.818873405456543,0.0,0.0,0.0,30.788244247436523,25.0,128.45753479003906,-0.0,129.08563232421875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.8260185718536377,0.1681124716997146,0.1511444300413131,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.6717057228088379,0.0894716754555702,0.0855671092867851,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.7863612771034241,0.1442910283803939,0.1013283878564834,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587890625,0.5461645126342773,0.050000000745058,0.0482688210904598,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.7295205593109131,0.1142074540257453,0.5167757272720337,287.2692565917969,287.1499938964844,287.4553527832031,285.01690673828125,287.4504089355469,297.3002624511719,287.2799377441406,1.0,0.222821906208992,1.0,1.0,0.0,1.0,-1.0837963819503784,1.0837953090667725,1.0517163673284813e-06,0.8197957873344421,0.0,0.0,0.0,30.40275955200196,25.0,129.2201385498047,-0.0,128.66392517089844,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8422901630401611,0.1716181635856628,0.1541848927736282,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.6824009418487549,0.0897524878382682,0.0857475399971008,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.7999707460403442,0.1454662531614303,0.1020913645625114,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3528747558594,0.5555698871612549,0.050000000745058,0.0482001602649688,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.739750862121582,0.1145864725112915,0.5180757641792297,287.3634948730469,287.25,287.54998779296875,285.05438232421875,287.54522705078125,297.30694580078125,287.3741760253906,1.0,0.2210365533828735,1.0,1.0,0.0,1.0,-1.0900557041168213,1.0900547504425049,1.0616771533022984e-06,0.8248506188392639,0.0,0.0,0.0,28.748035430908203,25.0,131.2239532470703,-0.0,127.18374633789062,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.8422901630401611,0.1716181635856628,0.1541848927736282,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.6824009418487549,0.0897524878382682,0.0857475399971008,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629455566406,0.7999707460403442,0.1454662531614303,0.1020913645625114,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3528747558594,0.5555698871612549,0.050000000745058,0.0482001602649688,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.739750862121582,0.1145864725112915,0.5180757641792297,287.3634948730469,287.25,287.54998779296875,285.05438232421875,287.54522705078125,297.30694580078125,287.3741760253906,1.0,0.2210365533828735,1.0,1.0,0.0,1.0,-1.0900557041168213,1.0900547504425049,1.0616771533022984e-06,0.8248506188392639,0.0,0.0,0.0,28.748035430908203,25.0,131.2239532470703,-0.0,127.18374633789062,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.8580288290977478,0.1752839833498001,0.1573856174945831,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540405273437,0.6921555995941162,0.0900900363922119,0.0859989747405052,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573669433594,0.8121021389961243,0.1466698050498962,0.1028864383697509,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.5638525485992432,0.050000000745058,0.0481450855731964,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7491526007652283,0.1150175705552101,0.51969313621521,287.4579162597656,287.3500061035156,287.6433410644531,285.0887756347656,287.6385803222656,297.31402587890625,287.4685363769531,1.0,0.2198777943849563,1.0,1.0,0.0,1.0,-1.0970284938812256,1.0970274209976196,1.072844952432206e-06,0.8304803371429443,0.0,0.0,0.0,27.447404861450195,25.0,131.54055786132812,-0.0,126.5234375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.8580288290977478,0.1752839833498001,0.1573856174945831,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540405273437,0.6921555995941162,0.0900900363922119,0.0859989747405052,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573669433594,0.8121021389961243,0.1466698050498962,0.1028864383697509,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472351074219,0.5638525485992432,0.050000000745058,0.0481450855731964,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7491526007652283,0.1150175705552101,0.51969313621521,287.4579162597656,287.3500061035156,287.6433410644531,285.0887756347656,287.6385803222656,297.31402587890625,287.4685363769531,1.0,0.2198777943849563,1.0,1.0,0.0,1.0,-1.0970284938812256,1.0970274209976196,1.072844952432206e-06,0.8304803371429443,0.0,0.0,0.0,27.447404861450195,25.0,131.54055786132812,-0.0,126.5234375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55279541015625,0.8733370900154114,0.1790928691625595,0.1607276350259781,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.7009777426719666,0.0904718860983848,0.0863052979111671,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519104003906,0.8224617838859558,0.1478918343782425,0.1037035509943962,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.5710939764976501,0.050000000745058,0.0481003858149051,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504455566406,0.7578416466712952,0.1154889017343521,0.5215513110160828,287.55242919921875,287.45001220703125,287.7366638183594,285.120361328125,287.73193359375,297.32135009765625,287.56298828125,1.0,0.2192100286483764,1.0,1.0,0.0,1.0,-1.1045647859573364,1.1045637130737305,1.0849988711925107e-06,0.8365613222122192,0.0,0.0,0.0,26.417694091796875,25.0,131.59898376464844,-0.0,126.50221252441406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
