time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121440,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55279541015625,0.8733370900154114,0.1790928691625595,0.1607276350259781,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.7009777426719666,0.0904718860983848,0.0863052979111671,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5519104003906,0.8224617838859558,0.1478918343782425,0.1037035509943962,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.5710939764976501,0.050000000745058,0.0481003858149051,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504455566406,0.7578416466712952,0.1154889017343521,0.5215513110160828,287.55242919921875,287.45001220703125,287.7366638183594,285.120361328125,287.73193359375,297.32135009765625,287.56298828125,1.0,0.2192100286483764,1.0,1.0,0.0,1.0,-1.1045647859573364,1.1045637130737305,1.0849988711925107e-06,0.8365613222122192,0.0,0.0,0.0,26.417694091796875,25.0,131.59898376464844,-0.0,126.50221252441406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.880784273147583,0.1810493618249893,0.1624488830566406,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59588623046875,0.7050415277481079,0.0906774252653122,0.0864761024713516,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992126464844,0.827178418636322,0.1485083252191543,0.104118563234806,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889892578125,0.5743429660797119,0.050000000745058,0.0480812527239322,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.7619193196296692,0.1157379075884819,0.5225580334663391,287.5997619628906,287.45001220703125,287.7833251953125,285.1351318359375,287.77862548828125,297.3250732421875,287.6102905273437,1.0,0.2190320342779159,1.0,1.0,0.0,1.0,-1.1085193157196045,1.1085182428359983,1.0914110362136853e-06,0.8397502899169922,0.0,0.0,0.0,25.987010955810547,25.0,131.60638427734375,-0.0,126.69583892822266,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64752197265625,0.8880871534347534,0.1830389946699142,0.164201870560646,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.7088960409164429,0.0908917710185051,0.086657240986824,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64654541015625,0.8316751718521118,0.1491279751062393,0.1045371741056442,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63629150390625,0.577373743057251,0.050000000745058,0.0480638742446899,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.7658360600471497,0.115994893014431,0.5236100554466248,287.6470642089844,287.54998779296875,287.8299865722656,285.1492919921875,287.8253173828125,297.328857421875,287.6575927734375,1.0,0.2189414799213409,1.0,1.0,0.0,1.0,-1.1125850677490234,1.1125839948654177,1.0980286333506228e-06,0.843027651309967,0.0,0.0,0.0,25.60248374938965,25.0,131.60739135742188,-0.0,127.00538635253906,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.9022615551948548,0.187113344669342,0.1677973419427871,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.7158046364784241,0.0913455262780189,0.0870475023984909,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.8401796221733093,0.1503760814666748,0.105383776128292,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309265136719,0.5828745365142822,0.050000000745058,0.0480334125459194,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.7732487916946411,0.1165307536721229,0.5258349180221558,287.7417907714844,287.6499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.33624267578125,287.752197265625,1.0,0.2189807742834091,1.0,1.0,0.0,1.0,-1.1210190057754517,1.1210179328918457,1.1118380598418298e-06,0.8498233556747437,0.0,0.0,0.0,24.946889877319336,25.0,131.60446166992188,-0.0,127.92156219482422,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7422790527344,0.9022615551948548,0.187113344669342,0.1677973419427871,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379150390625,0.7158046364784241,0.0913455262780189,0.0870475023984909,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.8401796221733093,0.1503760814666748,0.105383776128292,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309265136719,0.5828745365142822,0.050000000745058,0.0480334125459194,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.7732487916946411,0.1165307536721229,0.5258349180221558,287.7417907714844,287.6499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.33624267578125,287.752197265625,1.0,0.2189807742834091,1.0,1.0,0.0,1.0,-1.1210190057754517,1.1210179328918457,1.1118380598418298e-06,0.8498233556747437,0.0,0.0,0.0,24.946889877319336,25.0,131.60446166992188,-0.0,127.92156219482422,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.9167933464050292,0.1913565397262573,0.1715301126241684,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326416015625,0.7218945622444153,0.0918446481227874,0.0874818339943885,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8481721878051758,0.1516382694244384,0.1062428876757621,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.5877233147621155,0.050000000745058,0.0480076260864734,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.7801513075828552,0.117095299065113,0.5282119512557983,287.8365173339844,287.75,288.01666259765625,285.1998291015625,288.0120544433594,297.343017578125,287.84686279296875,1.0,0.2192761301994323,1.0,1.0,0.0,1.0,-1.1298738718032837,1.1298726797103882,1.12645716399129e-06,0.8569554090499878,0.0,0.0,0.0,24.41635704040528,25.0,131.606201171875,-0.0,129.19589233398438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.9167933464050292,0.1913565397262573,0.1715301126241684,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326416015625,0.7218945622444153,0.0918446481227874,0.0874818339943885,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8481721878051758,0.1516382694244384,0.1062428876757621,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.5877233147621155,0.050000000745058,0.0480076260864734,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.7801513075828552,0.117095299065113,0.5282119512557983,287.8365173339844,287.75,288.01666259765625,285.1998291015625,288.0120544433594,297.343017578125,287.84686279296875,1.0,0.2192761301994323,1.0,1.0,0.0,1.0,-1.1298738718032837,1.1298726797103882,1.12645716399129e-06,0.8569554090499878,0.0,0.0,0.0,24.41635704040528,25.0,131.606201171875,-0.0,129.19589233398438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.9321436285972596,0.1958753615617752,0.1754987984895706,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92742919921875,0.7276148796081543,0.0923943817615509,0.0879669487476348,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.855923593044281,0.1529215723276138,0.1071179956197738,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203491210937,0.5921486616134644,0.050000000745058,0.0479848869144916,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292297363281,0.7867606282234192,0.1176908761262893,0.5307380557060242,287.9312744140625,287.8500061035156,288.1099853515625,285.2218017578125,288.1054382324219,297.3508605957031,287.9415588378906,1.0,0.2197828441858291,1.0,1.0,0.0,1.0,-1.139274835586548,1.1392736434936523,1.1421094541219643e-06,0.8645184636116028,0.0,0.0,0.0,23.97152328491211,25.0,131.62408447265625,-0.0,130.79405212402344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.931884765625,0.9321436285972596,0.1958753615617752,0.1754987984895706,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92742919921875,0.7276148796081543,0.0923943817615509,0.0879669487476348,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.855923593044281,0.1529215723276138,0.1071179956197738,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203491210937,0.5921486616134644,0.050000000745058,0.0479848869144916,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9292297363281,0.7867606282234192,0.1176908761262893,0.5307380557060242,287.9312744140625,287.8500061035156,288.1099853515625,285.2218017578125,288.1054382324219,297.3508605957031,287.9415588378906,1.0,0.2197828441858291,1.0,1.0,0.0,1.0,-1.139274835586548,1.1392736434936523,1.1421094541219643e-06,0.8645184636116028,0.0,0.0,0.0,23.97152328491211,25.0,131.62408447265625,-0.0,130.79405212402344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267333984375,0.9471765160560608,0.2005764693021774,0.1796592772006988,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0222473144531,0.7331192493438721,0.092988520860672,0.0884983912110328,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.8634824156761169,0.1542235016822815,0.1080086082220077,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151062011719,0.5962142944335938,0.050000000745058,0.047964621335268,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.7931214570999146,0.1183192431926727,0.5334228873252869,288.0260925292969,287.95001220703125,288.2033386230469,285.2417907714844,288.19879150390625,297.35906982421875,288.0362854003906,1.0,0.2204710245132446,1.0,1.0,0.0,1.0,-1.149173617362976,1.1491724252700806,1.1587281960601103e-06,0.8724604249000549,0.0,0.0,0.0,23.59702110290528,25.0,131.6557159423828,-0.0,132.68226623535156,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267333984375,0.9471765160560608,0.2005764693021774,0.1796592772006988,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0222473144531,0.7331192493438721,0.092988520860672,0.0884983912110328,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.8634824156761169,0.1542235016822815,0.1080086082220077,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0151062011719,0.5962142944335938,0.050000000745058,0.047964621335268,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.7931214570999146,0.1183192431926727,0.5334228873252869,288.0260925292969,287.95001220703125,288.2033386230469,285.2417907714844,288.19879150390625,297.35906982421875,288.0362854003906,1.0,0.2204710245132446,1.0,1.0,0.0,1.0,-1.149173617362976,1.1491724252700806,1.1587281960601103e-06,0.8724604249000549,0.0,0.0,0.0,23.59702110290528,25.0,131.6557159423828,-0.0,132.68226623535156,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0741882324219,0.9543198943138124,0.2029769420623779,0.1817883998155594,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696716308594,0.7358099222183228,0.0933011174201965,0.0887799337506294,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.072998046875,0.8671831488609314,0.1548808962106704,0.1084591075778007,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0625,0.598118007183075,0.050000000745058,0.0479553267359733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.7962053418159485,0.1186453551054,0.5348238348960876,288.0735168457031,287.95001220703125,288.25,285.2510986328125,288.2454833984375,297.3631591796875,288.0836486816406,1.0,0.220874935388565,1.0,1.0,0.0,1.0,-1.15427827835083,1.1542770862579346,1.167351342701295e-06,0.8765446543693542,0.0,0.0,0.0,23.43341445922852,25.0,131.67274475097656,-0.0,133.72406005859375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12164306640625,0.9611506462097168,0.2054079174995422,0.1839462667703628,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1170959472656,0.7384716272354126,0.0936240702867508,0.0890718922019004,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12042236328125,0.8708335757255554,0.1555426865816116,0.1089130342006683,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098937988281,0.5999428629875183,0.050000000745058,0.0479465276002883,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.118896484375,0.7992283701896667,0.1189792901277542,0.5362629294395447,288.1209411621094,288.04998779296875,288.2966613769531,285.2599792480469,288.29217529296875,297.3672180175781,288.13104248046875,1.0,0.221315398812294,1.0,1.0,0.0,1.0,-1.159480333328247,1.1594791412353516,1.1761771929741371e-06,0.8806998133659363,0.0,0.0,0.0,23.28396224975586,25.0,131.68959045410156,-0.0,134.82749938964844,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2051696777344,0.9723835587501526,0.2097516059875488,0.1878039091825485,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006225585937,0.7431344985961914,0.094214454293251,0.0896078273653984,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.8771841526031494,0.1567174941301345,0.1097195297479629,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.193359375,0.6030113101005554,0.050000000745058,0.0479319654405117,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.202392578125,0.8044469356536865,0.1195838823914527,0.5388766527175903,288.2044372558594,288.04998779296875,288.3788146972656,285.274658203125,288.37432861328125,297.3742370605469,288.2144470214844,1.0,0.2221641391515731,1.0,1.0,0.0,1.0,-1.1688417196273804,1.1688405275344849,1.1921606528630946e-06,0.8881644010543823,0.0,0.0,0.0,23.047945022583008,25.0,131.7174530029297,-0.0,136.8990936279297,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2165832519531,0.9738358855247498,0.2103500664234161,0.188335582613945,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120056152344,0.7437706589698792,0.0942970514297485,0.0896829888224601,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.878044843673706,0.1568787097930908,0.1098302528262138,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.6034178137779236,0.050000000745058,0.0479300580918788,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137756347656,0.8051505088806152,0.1196679398417472,0.5392407178878784,288.2158203125,288.1499938964844,288.3900146484375,285.2765808105469,288.38555908203125,297.37518310546875,288.225830078125,1.0,0.2222864627838134,1.0,1.0,0.0,1.0,-1.1701375246047974,1.170136332511902,1.194383685287903e-06,0.8891967535018921,0.0,0.0,0.0,23.01808357238769,25.0,131.7210235595703,-0.0,137.19361877441406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.985188603401184,0.2154005616903305,0.1928236484527588,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.7490891218185425,0.0950067862868309,0.0903303548693656,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.8851691484451294,0.1582332104444503,0.1107610017061233,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6067016124725342,0.050000000745058,0.047914832830429,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.8108345866203308,0.1203848719596862,0.5423520803451538,288.31072998046875,288.25,288.4833374023437,285.291748046875,288.4789123535156,297.3829650878906,288.3206481933594,1.0,0.2233687490224838,1.0,1.0,0.0,1.0,-1.181135177612305,1.1811339855194092,1.2133851896578562e-06,0.897987961769104,0.0,0.0,0.0,22.790355682373047,25.0,131.7491455078125,-0.0,139.7666473388672,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.985188603401184,0.2154005616903305,0.1928236484527588,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.7490891218185425,0.0950067862868309,0.0903303548693656,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.8851691484451294,0.1582332104444503,0.1107610017061233,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995910644531,0.6067016124725342,0.050000000745058,0.047914832830429,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30865478515625,0.8108345866203308,0.1203848719596862,0.5423520803451538,288.31072998046875,288.25,288.4833374023437,285.291748046875,288.4789123535156,297.3829650878906,288.3206481933594,1.0,0.2233687490224838,1.0,1.0,0.0,1.0,-1.181135177612305,1.1811339855194092,1.2133851896578562e-06,0.897987961769104,0.0,0.0,0.0,22.790355682373047,25.0,131.7491455078125,-0.0,139.7666473388672,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9952362179756165,0.2205555737018585,0.1974057257175445,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40185546875,0.754474937915802,0.0957520753145217,0.0910123884677887,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.8922432065010071,0.1596074700355529,0.1117059141397476,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.6098397970199585,0.050000000745058,0.0479005686938762,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.816253662109375,0.1211289390921592,0.5455904006958008,288.4056701660156,288.3500061035156,288.57666015625,285.3056945800781,288.5722961425781,297.3905334472656,288.4154968261719,1.0,0.2245455682277679,1.0,1.0,0.0,1.0,-1.1924291849136353,1.1924279928207395,1.233139073519851e-06,0.9070560932159424,0.0,0.0,0.0,22.593629837036133,25.0,131.77365112304688,-0.0,142.52981567382812,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9952362179756165,0.2205555737018585,0.1974057257175445,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40185546875,0.754474937915802,0.0957520753145217,0.0910123884677887,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.8922432065010071,0.1596074700355529,0.1117059141397476,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944702148437,0.6098397970199585,0.050000000745058,0.0479005686938762,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.816253662109375,0.1211289390921592,0.5455904006958008,288.4056701660156,288.3500061035156,288.57666015625,285.3056945800781,288.5722961425781,297.3905334472656,288.4154968261719,1.0,0.2245455682277679,1.0,1.0,0.0,1.0,-1.1924291849136353,1.1924279928207395,1.233139073519851e-06,0.9070560932159424,0.0,0.0,0.0,22.593629837036133,25.0,131.77365112304688,-0.0,142.52981567382812,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013427734375,0.9961904287338256,0.2264184653759002,0.2012161910533905,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.7527324557304382,0.096524178981781,0.0917526111006736,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.8902438879013062,0.1609932333230972,0.1126830875873565,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48931884765625,0.6065915822982788,0.050000000745058,0.0479152202606201,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4985046386719,0.8139435052871704,0.1218964979052543,0.5490769147872925,288.50054931640625,288.45001220703125,288.6700134277344,285.318603515625,288.6656494140625,297.4009704589844,288.5102844238281,1.0,0.2255536168813705,1.0,1.0,0.0,1.0,-1.19498872756958,1.1949875354766846,1.2377676057440112e-06,0.9092605710029602,0.0,0.0,0.0,23.005300521850582,25.0,131.57012939453125,-0.0,145.08714294433594,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5013427734375,0.9961904287338256,0.2264184653759002,0.2012161910533905,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.7527324557304382,0.096524178981781,0.0917526111006736,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.8902438879013062,0.1609932333230972,0.1126830875873565,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48931884765625,0.6065915822982788,0.050000000745058,0.0479152202606201,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4985046386719,0.8139435052871704,0.1218964979052543,0.5490769147872925,288.50054931640625,288.45001220703125,288.6700134277344,285.318603515625,288.6656494140625,297.4009704589844,288.5102844238281,1.0,0.2255536168813705,1.0,1.0,0.0,1.0,-1.19498872756958,1.1949875354766846,1.2377676057440112e-06,0.9092605710029602,0.0,0.0,0.0,23.005300521850582,25.0,131.57012939453125,-0.0,145.08714294433594,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482482910156,0.985240876674652,0.2299005687236786,0.1936413794755935,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.7528709769248962,0.0969260111451149,0.0921297222375869,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.8904896974563599,0.1616962105035781,0.1131728291511535,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.536376953125,0.6058346629142761,0.050000000745058,0.0479186810553073,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.8138765692710876,0.1223055124282836,0.5508784055709839,288.5474853515625,288.45001220703125,288.7166748046875,285.3247375488281,288.7123107910156,297.40997314453125,288.5571594238281,1.0,0.2259964942932129,1.0,1.0,0.0,1.0,-1.197558045387268,1.197556734085083,1.2422024155966938e-06,0.9112018942832948,0.0,0.0,0.0,23.12816429138184,25.0,131.23501586914062,-0.0,145.04766845703125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59521484375,0.9841272234916688,0.2335431426763534,0.1931940764188766,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7534802556037903,0.0973383858799934,0.0925157442688942,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59405517578125,0.8913073539733887,0.1624060720205307,0.1136665195226669,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833740234375,0.6054745316505432,0.050000000745058,0.047920323908329,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924987792969,0.8143291473388672,0.1227335855364799,0.5527603626251221,288.594482421875,288.54998779296875,288.7633361816406,285.3306884765625,288.7590026855469,297.4197692871094,288.6041564941406,1.0,0.2264195531606674,1.0,1.0,0.0,1.0,-1.1998862028121948,1.199885010719299,1.2462429594961575e-06,0.9129763841629028,0.0,0.0,0.0,23.20221328735352,25.0,131.0682373046875,-0.0,145.9175567626953,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.98381245136261,0.2400432229042053,0.1925498396158218,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.755885899066925,0.0980978012084961,0.0932219624519348,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8943665623664856,0.1636846959590912,0.1145520135760307,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.66680908203125,0.6059508323669434,0.050000000745058,0.0479180999100208,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759948730469,0.8165505528450012,0.1235327646136283,0.5562686920166016,288.677978515625,288.54998779296875,288.8460388183594,285.3408508300781,288.8417358398437,297.4365539550781,288.6875915527344,1.0,0.2271869927644729,1.0,1.0,0.0,1.0,-1.2055381536483765,1.205536961555481,1.2561121138787712e-06,0.917313516139984,0.0,0.0,0.0,23.22559928894043,25.0,131.03585815429688,-0.0,147.5499267578125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.9837727546691896,0.2408901005983352,0.1924691945314407,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6850891113281,0.7562008500099182,0.0981981679797172,0.0933153331279754,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882629394531,0.8947606086730957,0.1638508737087249,0.114667110145092,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.6060104370117188,0.050000000745058,0.0479178205132484,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.8168399333953857,0.1236388534307479,0.5567360520362854,288.6886901855469,288.6499938964844,288.8566589355469,285.3421325683594,288.85235595703125,297.43865966796875,288.6983337402344,1.0,0.227284550666809,1.0,1.0,0.0,1.0,-1.2062523365020752,1.20625102519989,1.2573597132359282e-06,0.9178577661514282,0.0,0.0,0.0,23.228591918945312,28.0,131.0332489013672,-0.0,147.76190185546875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837219238281,0.985178530216217,0.2481279224157333,0.1954008191823959,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.7559686303138733,0.0991076454520225,0.0941728353500366,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825927734375,0.8944178223609924,0.1653313636779785,0.1157008484005928,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77178955078125,0.6038398742675781,0.050000000745058,0.0479277782142162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.8162111639976501,0.1245952099561691,0.5610183477401733,288.78302001953125,288.75,288.95001220703125,285.3531494140625,288.9457092285156,297.45513916015625,288.7926025390625,1.0,0.2294404655694961,1.0,1.0,0.0,1.0,-1.2171913385391235,1.217190146446228,1.2767555972459377e-06,0.9264130592346193,0.0,0.0,0.0,23.63907623291016,31.0,131.1882781982422,-0.0,151.79209899902344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837219238281,0.985178530216217,0.2481279224157333,0.1954008191823959,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.7559686303138733,0.0991076454520225,0.0941728353500366,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7825927734375,0.8944178223609924,0.1653313636779785,0.1157008484005928,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77178955078125,0.6038398742675781,0.050000000745058,0.0479277782142162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810363769531,0.8162111639976501,0.1245952099561691,0.5610183477401733,288.78302001953125,288.75,288.95001220703125,285.3531494140625,288.9457092285156,297.45513916015625,288.7926025390625,1.0,0.2294404655694961,1.0,1.0,0.0,1.0,-1.2171913385391235,1.217190146446228,1.2767555972459377e-06,0.9264130592346193,0.0,0.0,0.0,23.63907623291016,31.0,131.1882781982422,-0.0,151.79209899902344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785705566406,0.9879586696624756,0.2547801434993744,0.2017151564359665,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8742370605469,0.7530441880226135,0.1000673547387123,0.0950905829668045,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773803710937,0.8905972242355347,0.1668455302715301,0.1167678833007812,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664855957031,0.5991402268409729,0.050000000745058,0.047949880361557,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.8126369118690491,0.1255735605955124,0.5654968023300171,288.8778076171875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390930175781,297.4655456542969,288.8873596191406,1.0,0.2326693087816238,1.0,1.0,0.0,1.0,-1.232552409172058,1.232551097869873,1.304420834458142e-06,0.9385383129119872,0.0,0.0,0.0,24.425859451293945,34.0,131.57078552246094,-0.0,158.00274658203125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785705566406,0.9879586696624756,0.2547801434993744,0.2017151564359665,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8742370605469,0.7530441880226135,0.1000673547387123,0.0950905829668045,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8773803710937,0.8905972242355347,0.1668455302715301,0.1167678833007812,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8664855957031,0.5991402268409729,0.050000000745058,0.047949880361557,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758239746094,0.8126369118690491,0.1255735605955124,0.5654968023300171,288.8778076171875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390930175781,297.4655456542969,288.8873596191406,1.0,0.2326693087816238,1.0,1.0,0.0,1.0,-1.232552409172058,1.232551097869873,1.304420834458142e-06,0.9385383129119872,0.0,0.0,0.0,24.425859451293945,34.0,131.57078552246094,-0.0,158.00274658203125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.9913739562034608,0.2607816755771637,0.2107333540916443,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.7480775713920593,0.1010773777961731,0.096066877245903,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725646972656,0.8840686678886414,0.1683907359838485,0.117865115404129,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96160888671875,0.5923567414283752,0.050000000745058,0.0479830913245677,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.8065251111984253,0.1265483200550079,0.5700368881225586,288.9730224609375,288.95001220703125,289.1366577148437,285.3748474121094,289.13250732421875,297.46954345703125,288.98248291015625,1.0,0.236809030175209,1.0,1.0,0.0,1.0,-1.251354694366455,1.25135338306427,1.338982997367566e-06,0.9535662531852722,0.0,0.0,0.0,25.552528381347656,37.0,131.9927215576172,-0.0,166.14462280273438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.973876953125,0.9913739562034608,0.2607816755771637,0.2107333540916443,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9694519042969,0.7480775713920593,0.1010773777961731,0.096066877245903,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725646972656,0.8840686678886414,0.1683907359838485,0.117865115404129,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96160888671875,0.5923567414283752,0.050000000745058,0.0479830913245677,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.97100830078125,0.8065251111984253,0.1265483200550079,0.5700368881225586,288.9730224609375,288.95001220703125,289.1366577148437,285.3748474121094,289.13250732421875,297.46954345703125,288.98248291015625,1.0,0.236809030175209,1.0,1.0,0.0,1.0,-1.251354694366455,1.25135338306427,1.338982997367566e-06,0.9535662531852722,0.0,0.0,0.0,25.552528381347656,37.0,131.9927215576172,-0.0,166.14462280273438,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0216979980469,0.9931138157844543,0.2635376751422882,0.2161034643650055,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.7449765801429749,0.1016021147370338,0.09657783806324,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202941894531,0.8799603581428528,0.1691747158765792,0.1184248775243759,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093078613281,0.5882684588432312,0.050000000745058,0.0480039082467556,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8025583028793335,0.1270292401313781,0.5723029971122742,289.0207824707031,288.92333984375,289.1833190917969,285.3803405761719,289.17919921875,297.4693603515625,289.0301818847656,1.0,0.2391818165779113,1.0,1.0,0.0,1.0,-1.2618305683135986,1.2618292570114136,1.3585306533059338e-06,0.9619735479354858,0.0,0.0,0.0,26.24156379699707,37.0,132.19371032714844,-0.0,170.90943908691406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.069580078125,0.9947577714920044,0.2661507129669189,0.2219055444002151,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7415767908096313,0.1021395176649093,0.0971034169197082,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.068115234375,0.8754334449768066,0.1699657440185547,0.1189915537834167,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.5838027596473694,0.050000000745058,0.0480273924767971,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.7981584072113037,0.1275049149990081,0.5745595693588257,289.068603515625,288.9844055175781,289.2300109863281,285.3859558105469,289.22589111328125,297.468017578125,289.07794189453125,1.0,0.2417213171720504,1.0,1.0,0.0,1.0,-1.2728428840637207,1.272841453552246,1.3793328434985597e-06,0.9708686470985411,0.0,0.0,0.0,27.00916862487793,25.0,132.37852478027344,-0.0,176.08961486816406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.9939014315605164,0.2715607285499573,0.2187770009040832,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498413085937,0.7462558746337891,0.1031062081456184,0.0979991406202316,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1528625488281,0.8810691237449646,0.1713698953390121,0.1199607625603675,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.141845703125,0.5862171053886414,0.1057858914136886,0.0480144992470741,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513366699219,0.8028632998466492,0.1283327937126159,0.5782263875007629,289.1533203125,288.91656494140625,289.3127136230469,285.3961486816406,289.3086242675781,297.4688415527344,289.16241455078125,1.0,0.241206407546997,1.0,1.0,0.0,1.0,-1.275721788406372,1.275720477104187,1.3849967217538506e-06,0.9734113812446594,0.0,0.0,0.0,26.73324966430664,25.0,132.08914184570312,-0.0,176.4214324951172,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1646728515625,0.991511881351471,0.2725049257278442,0.2111353129148483,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16046142578125,0.7527561783790588,0.10323978215456,0.0980877727270126,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1634216308594,0.8892627954483032,0.1715585440397262,0.1200649216771125,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15338134765625,0.6375713348388672,0.1059146001935005,0.059676568955183,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.8101574778556824,0.128448337316513,0.5785641074180603,289.16387939453125,289.00439453125,289.3233337402344,285.39752197265625,289.3192443847656,297.4691772460937,289.1728515625,1.0,0.2409977167844772,1.0,1.0,0.0,1.0,-1.281152367591858,1.2811510562896729,1.3949747881270014e-06,0.9773608446121216,0.0,0.0,0.0,26.0483627319336,45.0,131.85504150390625,-0.0,176.6981964111328,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
