time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123540,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610778808594,0.9915370941162108,0.2830014824867248,0.2112075239419937,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.7554941177368164,0.1044571101665496,0.0992175117135047,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2598571777344,0.8921423554420471,0.1732491552829742,0.1212315112352371,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.7522130012512207,0.1016938760876655,0.0978924557566642,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.8122271299362183,0.1295145452022552,0.5832462906837463,289.2604675292969,289.0206604003906,289.4166564941406,285.4097900390625,289.4127502441406,297.5263366699219,289.26959228515625,1.0,0.2502400279045105,1.0,1.0,0.0,1.0,-1.3354991674423218,1.3354977369308472,1.501123847447161e-06,1.0208311080932615,0.0,0.0,0.0,26.92113304138184,48.0,133.6183319091797,-0.0,197.0072784423828,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610778808594,0.9915370941162108,0.2830014824867248,0.2112075239419937,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.7554941177368164,0.1044571101665496,0.0992175117135047,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2598571777344,0.8921423554420471,0.1732491552829742,0.1212315112352371,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567138671875,0.7522130012512207,0.1016938760876655,0.0978924557566642,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25830078125,0.8122271299362183,0.1295145452022552,0.5832462906837463,289.2604675292969,289.0206604003906,289.4166564941406,285.4097900390625,289.4127502441406,297.5263366699219,289.26959228515625,1.0,0.2502400279045105,1.0,1.0,0.0,1.0,-1.3354991674423218,1.3354977369308472,1.501123847447161e-06,1.0208311080932615,0.0,0.0,0.0,26.92113304138184,48.0,133.6183319091797,-0.0,197.0072784423828,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.9977999925613404,0.2881212830543518,0.2361809909343719,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.7379525899887085,0.1056889072060585,0.1004820168018341,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.8692651987075806,0.1749324947595596,0.1224836260080337,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.724240779876709,0.098422423005104,0.0945629626512527,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35577392578125,0.7909130454063416,0.1304443180561065,0.5881298184394836,289.35797119140625,289.033203125,289.510009765625,285.4230041503906,289.5061950683594,297.5550842285156,289.3668212890625,1.0,0.2589295506477356,1.0,1.0,0.0,1.0,-1.3703691959381104,1.3703676462173462,1.5716598227299985e-06,1.048396110534668,0.0,0.0,0.0,30.170574188232425,36.0,134.10633850097656,-0.0,217.10340881347656,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3588562011719,0.9977999925613404,0.2881212830543518,0.2361809909343719,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.7379525899887085,0.1056889072060585,0.1004820168018341,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3573303222656,0.8692651987075806,0.1749324947595596,0.1224836260080337,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.724240779876709,0.098422423005104,0.0945629626512527,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35577392578125,0.7909130454063416,0.1304443180561065,0.5881298184394836,289.35797119140625,289.033203125,289.510009765625,285.4230041503906,289.5061950683594,297.5550842285156,289.3668212890625,1.0,0.2589295506477356,1.0,1.0,0.0,1.0,-1.3703691959381104,1.3703676462173462,1.5716598227299985e-06,1.048396110534668,0.0,0.0,0.0,30.170574188232425,36.0,134.10633850097656,-0.0,217.10340881347656,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9986677169799804,0.2927699685096741,0.2421945184469223,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511108398437,0.7357804775238037,0.106948509812355,0.1016945838928222,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540405273437,0.8658422231674194,0.1766132712364196,0.1236776337027549,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.7147079706192017,0.0967369452118873,0.092666245996952,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.7867962121963501,0.1312093287706375,0.591838002204895,289.4546813964844,289.0419921875,289.60333251953125,285.4374084472656,289.5995788574219,297.5531311035156,289.46319580078125,1.0,0.2611986994743347,1.0,1.0,0.0,1.0,-1.3826689720153809,1.3826673030853271,1.5969143305483158e-06,1.0579754114151,0.0,0.0,0.0,31.112512588500977,25.0,133.42184448242188,-0.0,223.9364318847656,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9986677169799804,0.2927699685096741,0.2421945184469223,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4511108398437,0.7357804775238037,0.106948509812355,0.1016945838928222,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540405273437,0.8658422231674194,0.1766132712364196,0.1236776337027549,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.7147079706192017,0.0967369452118873,0.092666245996952,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.7867962121963501,0.1312093287706375,0.591838002204895,289.4546813964844,289.0419921875,289.60333251953125,285.4374084472656,289.5995788574219,297.5531311035156,289.46319580078125,1.0,0.2611986994743347,1.0,1.0,0.0,1.0,-1.3826689720153809,1.3826673030853271,1.5969143305483158e-06,1.0579754114151,0.0,0.0,0.0,31.112512588500977,25.0,133.42184448242188,-0.0,223.9364318847656,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5031433105469,0.998285710811615,0.2961062788963318,0.2393395900726318,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.7394652366638184,0.1076021566987037,0.1022901460528373,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5016784667969,0.8701789379119873,0.1774653047323227,0.124258168041706,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979858398437,0.7156965136528015,0.0962782651185989,0.0921110138297081,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5001220703125,0.7903109192848206,0.1315947026014328,0.5934666991233826,289.5022888183594,289.0,289.6499938964844,285.4451599121094,289.646240234375,297.5566101074219,289.5107116699219,1.0,0.2604842782020569,1.0,1.0,0.0,1.0,-1.3819440603256226,1.3819425106048584,1.595252570041339e-06,1.057237982749939,0.0,0.0,0.0,30.7402458190918,25.0,132.718994140625,-0.0,222.7852935791016,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5503234863281,0.99727201461792,0.3002150058746338,0.233155146241188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5461120605469,0.7459438443183899,0.1082736626267433,0.1028874069452285,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489501953125,0.8780272603034973,0.1783287078142166,0.1248349174857139,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.54522705078125,0.7197787165641785,0.0959875211119651,0.0917268395423889,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473937988281,0.7970495820045471,0.1320108622312545,0.5951205492019653,289.5495300292969,289.04705810546875,289.6966552734375,285.4532775878906,289.69287109375,297.56549072265625,289.557861328125,1.0,0.2586908936500549,1.0,1.0,0.0,1.0,-1.3774545192718506,1.3774529695510864,1.5858435062909848e-06,1.0535675287246704,0.0,0.0,0.0,29.922950744628903,28.0,131.9755859375,-0.0,219.1721343994141,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6006164550781,0.9964908957481384,0.3052488565444946,0.2292140126228332,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5965270996094,0.7508150935173035,0.109025739133358,0.1035670638084411,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.59930419921875,0.8837182521820068,0.1792814582586288,0.1254782974720001,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5955810546875,0.7223156690597534,0.0958242788910865,0.0914860218763351,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5977783203125,0.8017826676368713,0.1325143277645111,0.5971680283546448,289.599853515625,289.0008239746094,289.7469177246094,285.4624938964844,289.7431335449219,297.5802307128906,289.6082458496094,1.0,0.2581932842731476,1.0,1.0,0.0,1.0,-1.3764808177947998,1.3764792680740356,1.5837695173104294e-06,1.0527316331863403,0.0,0.0,0.0,29.455717086791992,28.0,131.2564239501953,-0.0,217.71209716796875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.64385986328125,0.9960606098175048,0.3096687197685241,0.2272442281246185,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.63983154296875,0.753912091255188,0.1096923947334289,0.1041794642806053,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6426086425781,0.8871713280677795,0.180115595459938,0.1260483115911483,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388244628906,0.7236424684524536,0.0957832038402557,0.0913960188627243,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6410827636719,0.8045921325683594,0.1329898536205291,0.5991697311401367,289.64312744140625,289.04840087890625,289.7900085449219,285.4708251953125,289.7862243652344,297.59326171875,289.6515197753906,1.0,0.258156269788742,1.0,1.0,0.0,1.0,-1.3778260946273804,1.3778244256973269,1.5865692830629996e-06,1.0538177490234375,0.0,0.0,0.0,29.25981330871582,31.0,131.01113891601562,-0.0,217.7574462890625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.9957509636878968,0.3148252367973327,0.2258975058794021,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6903991699219,0.7567965388298035,0.1104904413223266,0.1049179658293724,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.8902359008789062,0.1811050176620483,0.1267280280590057,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6893615722656,0.7246508002281189,0.095811054110527,0.0913776233792305,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6916198730469,0.8070340752601624,0.1335799843072891,0.6017026305198669,289.69366455078125,289.00115966796875,289.8402404785156,285.4810791015625,289.83648681640625,297.6076965332031,289.7020568847656,1.0,0.2584894001483917,1.0,1.0,0.0,1.0,-1.380928635597229,1.3809269666671753,1.5930564813970705e-06,1.0563404560089111,0.0,0.0,0.0,29.165685653686523,31.0,130.8775634765625,-0.0,218.7010955810547,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7377319335937,0.9956700801849364,0.3192044794559479,0.2255542874336242,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.7586308121681213,0.1111921742558479,0.1055714562535286,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.8920333385467529,0.1819673627614975,0.1273233443498611,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73272705078125,0.7250317931175232,0.0958891361951828,0.0914236158132553,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7350158691406,0.8083974123001099,0.1341113150119781,0.604019820690155,289.737060546875,288.8753356933594,289.8833312988281,285.4903259277344,289.87957763671875,297.61895751953125,289.7454528808594,1.0,0.2590844929218292,1.0,1.0,0.0,1.0,-1.3848518133163452,1.3848501443862915,1.6012872947612775e-06,1.0595334768295288,0.0,0.0,0.0,29.19607162475586,34.0,130.86190795898438,-0.0,220.2513427734375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.9960649609565736,0.328446477651596,0.2272627502679824,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7606217861175537,0.1127679497003555,0.1070508807897567,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8307800292969,0.893393337726593,0.1838787347078323,0.1286516487598419,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.7243124842643738,0.0961911529302597,0.0916745141148567,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.8091789484024048,0.1353197693824768,0.6093888282775879,289.8312683105469,288.7059936523437,289.9766540527344,285.5120544433594,289.9729309082031,297.6387023925781,289.8396301269531,1.0,0.2612801194190979,1.0,1.0,0.0,1.0,-1.3970171213150024,1.3970155715942385,1.6269473235297482e-06,1.069392442703247,0.0,0.0,0.0,29.593297958374023,37.0,131.0283966064453,-0.0,225.8280029296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.9960649609565736,0.328446477651596,0.2272627502679824,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7606217861175537,0.1127679497003555,0.1070508807897567,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8307800292969,0.893393337726593,0.1838787347078323,0.1286516487598419,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269348144531,0.7243124842643738,0.0961911529302597,0.0916745141148567,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.8091789484024048,0.1353197693824768,0.6093888282775879,289.8312683105469,288.7059936523437,289.9766540527344,285.5120544433594,289.9729309082031,297.6387023925781,289.8396301269531,1.0,0.2612801194190979,1.0,1.0,0.0,1.0,-1.3970171213150024,1.3970155715942385,1.6269473235297482e-06,1.069392442703247,0.0,0.0,0.0,29.593297958374023,37.0,131.0283966064453,-0.0,225.8280029296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.926513671875,0.9970235228538512,0.3373006880283355,0.2318406254053115,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226989746094,0.7602357864379883,0.11441520601511,0.1086113005876541,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.8917453289031982,0.1858427077531814,0.1300270408391952,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92144775390625,0.7216878533363342,0.0966252610087394,0.0920756310224533,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.8073625564575195,0.1365750879049301,0.6150683760643005,289.92584228515625,288.5404052734375,290.07000732421875,285.5362854003906,290.0663146972656,297.6518859863281,289.93414306640625,1.0,0.2645236551761627,1.0,1.0,0.0,1.0,-1.413334846496582,1.4133331775665283,1.6616721723039518e-06,1.0824986696243286,0.0,0.0,0.0,30.39104461669922,40.0,131.32833862304688,-0.0,234.0823516845703,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.926513671875,0.9970235228538512,0.3373006880283355,0.2318406254053115,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9226989746094,0.7602357864379883,0.11441520601511,0.1086113005876541,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9253234863281,0.8917453289031982,0.1858427077531814,0.1300270408391952,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92144775390625,0.7216878533363342,0.0966252610087394,0.0920756310224533,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.8073625564575195,0.1365750879049301,0.6150683760643005,289.92584228515625,288.5404052734375,290.07000732421875,285.5362854003906,290.0663146972656,297.6518859863281,289.93414306640625,1.0,0.2645236551761627,1.0,1.0,0.0,1.0,-1.413334846496582,1.4133331775665283,1.6616721723039518e-06,1.0824986696243286,0.0,0.0,0.0,30.39104461669922,40.0,131.32833862304688,-0.0,234.0823516845703,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97393798828125,0.9976173639297484,0.3415713608264923,0.2350917160511016,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.7592309713363647,0.1152665168046951,0.1094226017594337,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727478027344,0.889893651008606,0.1868438422679901,0.130731925368309,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9688415527344,0.7196947336196899,0.0968828201293945,0.0923222079873085,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712219238281,0.8055223226547241,0.1372129619121551,0.6179865002632141,289.9732360839844,288.49932861328125,290.1166687011719,285.5494079589844,290.1130065917969,297.656005859375,289.98150634765625,1.0,0.2665014863014221,1.0,1.0,0.0,1.0,-1.4228559732437134,1.42285418510437,1.6821057897686842e-06,1.0900949239730835,0.0,0.0,0.0,30.93565368652344,40.0,131.49412536621094,-0.0,239.1702117919922,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0214538574219,0.9982189536094666,0.3457445204257965,0.238876536488533,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176086425781,0.7577674984931946,0.1161360889673233,0.1102542355656623,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.887457549571991,0.187856987118721,0.1314475685358047,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0163269042969,0.7172900438308716,0.0971631556749343,0.092594601213932,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0187072753906,0.8031314611434937,0.1378547102212906,0.6209402680397034,290.0207214355469,288.3785400390625,290.163330078125,285.5632629394531,290.1596984863281,297.6586303710937,290.0289611816406,1.0,0.2686850428581238,1.0,1.0,0.0,1.0,-1.4331293106079102,1.4331276416778564,1.704308715488878e-06,1.098262071609497,0.0,0.0,0.0,31.571258544921875,43.0,131.6566619873047,-0.0,244.846420288086,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.9990000128746032,0.3538545072078705,0.2476156800985336,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.7538038492202759,0.1179252937436103,0.1119730100035667,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.8812515735626221,0.1899151653051376,0.1329073458909988,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114807128906,0.7114125490188599,0.0977798476815223,0.0932028889656066,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11383056640625,0.7970983386039734,0.1391453295946121,0.6269240975379944,290.1158752441406,288.22039794921875,290.25665283203125,285.59326171875,290.2530822753906,297.6604919433594,290.1240234375,1.0,0.2735415399074554,1.0,1.0,0.0,1.0,-1.455348253250122,1.4553464651107788,1.7529187061882112e-06,1.1158630847930908,0.0,0.0,0.0,33.083065032958984,46.0,131.95037841796875,-0.0,257.7164611816406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.9990000128746032,0.3538545072078705,0.2476156800985336,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.7538038492202759,0.1179252937436103,0.1119730100035667,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.8812515735626221,0.1899151653051376,0.1329073458909988,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1114807128906,0.7114125490188599,0.0977798476815223,0.0932028889656066,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.11383056640625,0.7970983386039734,0.1391453295946121,0.6269240975379944,290.1158752441406,288.22039794921875,290.25665283203125,285.59326171875,290.2530822753906,297.6604919433594,290.1240234375,1.0,0.2735415399074554,1.0,1.0,0.0,1.0,-1.455348253250122,1.4553464651107788,1.7529187061882112e-06,1.1158630847930908,0.0,0.0,0.0,33.083065032958984,46.0,131.95037841796875,-0.0,257.7164611816406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.9990000128746032,0.3616980612277984,0.2575481235980987,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.7487707734107971,0.1197848320007324,0.1137690022587776,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.210693359375,0.8736483454704285,0.1920169740915298,0.1344056874513626,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.7041656970977783,0.0984680578112602,0.0938917025923729,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7897148728370667,0.1404438912868499,0.6329969763755798,290.21124267578125,288.0660095214844,290.3500061035156,285.6266174316406,290.3464660644531,297.6586608886719,290.2192687988281,1.0,0.2789658606052398,1.0,1.0,0.0,1.0,-1.4793429374694824,1.4793411493301392,1.806387331271253e-06,1.1348387002944946,0.0,0.0,0.0,34.90885543823242,49.0,132.1803436279297,-0.0,272.5066833496094,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.9990000128746032,0.3616980612277984,0.2575481235980987,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2082214355469,0.7487707734107971,0.1197848320007324,0.1137690022587776,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.210693359375,0.8736483454704285,0.1920169740915298,0.1344056874513626,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.7041656970977783,0.0984680578112602,0.0938917025923729,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7897148728370667,0.1404438912868499,0.6329969763755798,290.21124267578125,288.0660095214844,290.3500061035156,285.6266174316406,290.3464660644531,297.6586608886719,290.2192687988281,1.0,0.2789658606052398,1.0,1.0,0.0,1.0,-1.4793429374694824,1.4793411493301392,1.806387331271253e-06,1.1348387002944946,0.0,0.0,0.0,34.90885543823242,49.0,132.1803436279297,-0.0,272.5066833496094,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075866699219,0.9990000128746032,0.3697358667850494,0.2675911486148834,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037414550781,0.7441367506980896,0.1220704391598701,0.1158404424786567,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.8662884831428528,0.1945077031850814,0.1360843777656555,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.6973629593849182,0.0995800644159317,0.0948541164398193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.7825955748558044,0.1421120762825012,0.6401098966598511,290.30670166015625,287.91534423828125,290.4433288574219,285.6615295410156,290.4398803710937,297.6579284667969,290.3146057128906,1.0,0.2848600745201111,1.0,1.0,0.0,1.0,-1.505590558052063,1.5055887699127195,1.866061666078167e-06,1.1555801630020142,0.0,0.0,0.0,36.92734146118164,52.0,132.3553466796875,-0.0,289.24658203125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075866699219,0.9990000128746032,0.3697358667850494,0.2675911486148834,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037414550781,0.7441367506980896,0.1220704391598701,0.1158404424786567,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.8662884831428528,0.1945077031850814,0.1360843777656555,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30230712890625,0.6973629593849182,0.0995800644159317,0.0948541164398193,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3046569824219,0.7825955748558044,0.1421120762825012,0.6401098966598511,290.30670166015625,287.91534423828125,290.4433288574219,285.6615295410156,290.4398803710937,297.6579284667969,290.3146057128906,1.0,0.2848600745201111,1.0,1.0,0.0,1.0,-1.505590558052063,1.5055887699127195,1.866061666078167e-06,1.1555801630020142,0.0,0.0,0.0,36.92734146118164,52.0,132.3553466796875,-0.0,289.24658203125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.9990000128746032,0.3783860206604004,0.2766516804695129,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.7417109608650208,0.1249986067414283,0.118523970246315,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.8611100912094116,0.1975739300251007,0.138172760605812,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39801025390625,0.6932032108306885,0.1013363301753997,0.0964294821023941,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.77779221534729,0.1443853229284286,0.6499347686767578,290.4023742675781,287.7684020996094,290.5366516113281,285.6960754394531,290.53326416015625,297.6627502441406,290.4101867675781,1.0,0.2912318408489227,1.0,1.0,0.0,1.0,-1.535886287689209,1.5358843803405762,1.936503849719884e-06,1.1795161962509155,0.0,0.0,0.0,38.955657958984375,55.0,132.5721893310547,-0.0,308.4454345703125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.9990000128746032,0.3783860206604004,0.2766516804695129,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.7417109608650208,0.1249986067414283,0.118523970246315,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.8611100912094116,0.1975739300251007,0.138172760605812,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39801025390625,0.6932032108306885,0.1013363301753997,0.0964294821023941,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.77779221534729,0.1443853229284286,0.6499347686767578,290.4023742675781,287.7684020996094,290.5366516113281,285.6960754394531,290.53326416015625,297.6627502441406,290.4101867675781,1.0,0.2912318408489227,1.0,1.0,0.0,1.0,-1.535886287689209,1.5358843803405762,1.936503849719884e-06,1.1795161962509155,0.0,0.0,0.0,38.955657958984375,55.0,132.5721893310547,-0.0,308.4454345703125,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512023925781,0.9990000128746032,0.3829251229763031,0.2809703052043915,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44744873046875,0.7411027550697327,0.1266533583402633,0.1200590953230857,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497375488281,0.8591029047966003,0.1992682665586471,0.1393393725156784,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44598388671875,0.6918821930885315,0.1024061441421508,0.0974116325378418,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4482727050781,0.7760410308837891,0.1457021683454513,0.6557139754295349,290.4503173828125,287.73199462890625,290.5833435058594,285.7132263183594,290.5799865722656,297.6669921875,290.4580383300781,1.0,0.2945927083492279,1.0,1.0,0.0,1.0,-1.552428960800171,1.5524269342422483,1.9756801066250773e-06,1.192586064338684,0.0,0.0,0.0,39.98477935791016,55.0,132.68955993652344,-0.0,319.01434326171875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991760253906,0.9990000128746032,0.3875845670700073,0.2852068841457367,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.7407788634300232,0.128413438796997,0.1216991171240806,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4977111816406,0.8573644161224365,0.2010492235422134,0.1405701339244842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940185546875,0.6909306645393372,0.1035816520452499,0.0984992235898971,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7746005058288574,0.1471180319786071,0.6619620323181152,290.498291015625,287.6252136230469,290.6300048828125,285.73028564453125,290.6266784667969,297.672119140625,290.5059509277344,1.0,0.2980601787567138,1.0,1.0,0.0,1.0,-1.5697673559188845,1.569765329360962,2.017280849031522e-06,1.2062829732894895,0.0,0.0,0.0,41.030609130859375,58.0,132.802001953125,-0.0,330.2224426269531,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.9990000128746032,0.3972253203392029,0.2935118675231933,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916442871094,0.74080890417099,0.1322175413370132,0.1252591609954834,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.8545227646827698,0.2048416286706924,0.1432000547647476,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5901794433594,0.6899275183677673,0.1062164530158042,0.100954957306385,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.7724658250808716,0.1502138078212738,0.6756988167762756,290.5943603515625,287.4857482910156,290.72332763671875,285.7641296386719,290.7200927734375,297.6845092773437,290.60186767578125,1.0,0.3052950501441955,1.0,1.0,0.0,1.0,-1.6066086292266846,1.6066066026687622,2.1075115910207387e-06,1.2353777885437012,0.0,0.0,0.0,43.1815185546875,61.0,132.9991455078125,-0.0,354.5874328613281,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.9990000128746032,0.3972253203392029,0.2935118675231933,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916442871094,0.74080890417099,0.1322175413370132,0.1252591609954834,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.8545227646827698,0.2048416286706924,0.1432000547647476,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5901794433594,0.6899275183677673,0.1062164530158042,0.100954957306385,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.7724658250808716,0.1502138078212738,0.6756988167762756,290.5943603515625,287.4857482910156,290.72332763671875,285.7641296386719,290.7200927734375,297.6845092773437,290.60186767578125,1.0,0.3052950501441955,1.0,1.0,0.0,1.0,-1.6066086292266846,1.6066066026687622,2.1075115910207387e-06,1.2353777885437012,0.0,0.0,0.0,43.1815185546875,61.0,132.9991455078125,-0.0,354.5874328613281,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69146728515625,0.9990000128746032,0.4072553813457489,0.3016514778137207,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.741573691368103,0.1363692581653595,0.1291581094264984,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.8523683547973633,0.2089137136936187,0.1460315287113189,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.6899124383926392,0.1091963723301887,0.1037482544779777,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.771142303943634,0.1536273658275604,0.6909133791923523,290.6905822753906,287.3500061035156,290.8166809082031,285.797607421875,290.8135070800781,297.6988525390625,290.6979064941406,1.0,0.3129014372825622,1.0,1.0,0.0,1.0,-1.6460798978805542,1.6460777521133425,2.2069550595915643e-06,1.2665318250656128,0.0,0.0,0.0,45.41798400878906,64.0,133.15000915527344,-0.0,381.63189697265625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69146728515625,0.9990000128746032,0.4072553813457489,0.3016514778137207,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.741573691368103,0.1363692581653595,0.1291581094264984,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.8523683547973633,0.2089137136936187,0.1460315287113189,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.6899124383926392,0.1091963723301887,0.1037482544779777,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886291503906,0.771142303943634,0.1536273658275604,0.6909133791923523,290.6905822753906,287.3500061035156,290.8166809082031,285.797607421875,290.8135070800781,297.6988525390625,290.6979064941406,1.0,0.3129014372825622,1.0,1.0,0.0,1.0,-1.6460798978805542,1.6460777521133425,2.2069550595915643e-06,1.2665318250656128,0.0,0.0,0.0,45.41798400878906,64.0,133.15000915527344,-0.0,381.63189697265625,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877197265625,0.9990000128746032,0.4176424443721771,0.3096374273300171,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843322753906,0.7429518699645996,0.140840008854866,0.1333645582199096,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.8507974147796631,0.2132414430379867,0.1490447223186493,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.6907202005386353,0.1124902293086052,0.1068451702594757,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7849426269531,0.7704963088035583,0.1573265790939331,0.7074407935142517,290.786865234375,287.2179870605469,290.9100036621094,285.8307189941406,290.90692138671875,297.7145080566406,290.7940368652344,1.0,0.3208384215831756,1.0,1.0,0.0,1.0,-1.687896966934204,1.6878947019577026,2.3154345853981795e-06,1.299512267112732,0.0,0.0,0.0,47.73845672607422,67.0,133.2534942626953,-0.0,411.4317321777344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7877197265625,0.9990000128746032,0.4176424443721771,0.3096374273300171,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7843322753906,0.7429518699645996,0.140840008854866,0.1333645582199096,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862854003906,0.8507974147796631,0.2132414430379867,0.1490447223186493,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.6907202005386353,0.1124902293086052,0.1068451702594757,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7849426269531,0.7704963088035583,0.1573265790939331,0.7074407935142517,290.786865234375,287.2179870605469,290.9100036621094,285.8307189941406,290.90692138671875,297.7145080566406,290.7940368652344,1.0,0.3208384215831756,1.0,1.0,0.0,1.0,-1.687896966934204,1.6878947019577026,2.3154345853981795e-06,1.299512267112732,0.0,0.0,0.0,47.73845672607422,67.0,133.2534942626953,-0.0,411.4317321777344,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.884033203125,0.9990000128746032,0.4283870160579681,0.3174408078193664,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.7449062466621399,0.1456242799758911,0.1378706097602844,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88262939453125,0.8497800230979919,0.2178201973438263,0.1522347033023834,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.6922838091850281,0.1160899102687835,0.1102353259921073,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7704798579216003,0.1613016575574875,0.7252236008644104,290.8832092285156,287.0897216796875,291.0033264160156,285.8634338378906,291.0003356933594,297.7311096191406,290.89019775390625,1.0,0.3290802538394928,1.0,1.0,0.0,1.0,-1.7319238185882568,1.7319213151931765,2.433115241728956e-06,1.334203600883484,0.0,0.0,0.0,50.13685989379883,70.0,133.3150177001953,-0.0,444.1282958984375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
