time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125640,297.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.884033203125,0.9990000128746032,0.4283870160579681,0.3174408078193664,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.7449062466621399,0.1456242799758911,0.1378706097602844,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88262939453125,0.8497800230979919,0.2178201973438263,0.1522347033023834,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87939453125,0.6922838091850281,0.1160899102687835,0.1102353259921073,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7704798579216003,0.1613016575574875,0.7252236008644104,290.8832092285156,287.0897216796875,291.0033264160156,285.8634338378906,291.0003356933594,297.7311096191406,290.89019775390625,1.0,0.3290802538394928,1.0,1.0,0.0,1.0,-1.7319238185882568,1.7319213151931765,2.433115241728956e-06,1.334203600883484,0.0,0.0,0.0,50.13685989379883,70.0,133.3150177001953,-0.0,444.1282958984375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,0.4338856041431427,0.3212619423866272,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92901611328125,0.7460789084434509,0.148124024271965,0.1402257978916168,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9307861328125,0.8494653105735779,0.220195859670639,0.1538899838924408,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276428222656,0.6933154463768005,0.1179940551519393,0.1120297461748123,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.7706862688064575,0.1633829027414322,0.7345380187034607,290.9313659667969,287.0580139160156,291.04998779296875,285.8796691894531,291.0470275878906,297.7396850585937,290.93829345703125,1.0,0.3332982361316681,1.0,1.0,0.0,1.0,-1.7546659708023071,1.7546634674072266,2.495293301763013e-06,1.352109670639038,0.0,0.0,0.0,51.36137390136719,70.0,133.33180236816406,-0.0,461.5647277832031,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.9990000128746032,0.4394720792770386,0.3250209093093872,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.7473840117454529,0.1506966054439544,0.1426498740911483,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.8492816686630249,0.2226299792528152,0.1555859744548797,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.6945117712020874,0.1199685260653495,0.1138908639550209,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.7710363268852234,0.165527269244194,0.7441359162330627,290.97955322265625,286.9652099609375,291.0966796875,285.89581298828125,291.09375,297.7484436035156,290.98638916015625,1.0,0.3375781178474426,1.0,1.0,0.0,1.0,-1.7778842449188232,1.777881741523743,2.55974623541988e-06,1.3703806400299072,0.0,0.0,0.0,52.60110092163086,73.0,133.34005737304688,-0.0,479.7545471191406,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.9990000128746032,0.4509030282497406,0.3323324024677276,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.750373363494873,0.1560495048761367,0.1476938873529434,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.8492951393127441,0.227665290236473,0.1590938121080398,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.6973618865013123,0.1241173818707466,0.1178021132946014,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.7721477746963501,0.1699955016374588,0.7641348838806152,291.07586669921875,286.8443908691406,291.19000244140625,285.9278259277344,291.1871337890625,297.76641845703125,291.08251953125,1.0,0.3463037610054016,1.0,1.0,0.0,1.0,-1.82564115524292,1.8256385326385496,2.6953935048368294e-06,1.4079281091690063,0.0,0.0,0.0,55.12017440795898,76.0,133.33447265625,-0.0,518.4202880859375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.9990000128746032,0.4509030282497406,0.3323324024677276,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.750373363494873,0.1560495048761367,0.1476938873529434,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.8492951393127441,0.227665290236473,0.1590938121080398,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.6973618865013123,0.1241173818707466,0.1178021132946014,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.7721477746963501,0.1699955016374588,0.7641348838806152,291.07586669921875,286.8443908691406,291.19000244140625,285.9278259277344,291.1871337890625,297.76641845703125,291.08251953125,1.0,0.3463037610054016,1.0,1.0,0.0,1.0,-1.82564115524292,1.8256385326385496,2.6953935048368294e-06,1.4079281091690063,0.0,0.0,0.0,55.12017440795898,76.0,133.33447265625,-0.0,518.4202880859375,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.9990000128746032,0.4626987278461456,0.339324414730072,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.7538884878158569,0.1616862416267395,0.1530046761035919,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.8498309850692749,0.2329292446374893,0.1627597212791443,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.7008199095726013,0.128538504242897,0.1219699308276176,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.7738199830055237,0.1747086346149444,0.7852253913879395,291.1721496582031,286.7273254394531,291.2833251953125,285.9594421386719,291.2805480957031,297.7850036621094,291.1786499023437,1.0,0.3552414774894714,1.0,1.0,0.0,1.0,-1.875143885612488,1.8751410245895384,2.840336037479574e-06,1.446799874305725,0.0,0.0,0.0,57.683135986328125,79.0,133.3067626953125,-0.0,560.2889404296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.9990000128746032,0.4626987278461456,0.339324414730072,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.7538884878158569,0.1616862416267395,0.1530046761035919,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.8498309850692749,0.2329292446374893,0.1627597212791443,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.7008199095726013,0.128538504242897,0.1219699308276176,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.7738199830055237,0.1747086346149444,0.7852253913879395,291.1721496582031,286.7273254394531,291.2833251953125,285.9594421386719,291.2805480957031,297.7850036621094,291.1786499023437,1.0,0.3552414774894714,1.0,1.0,0.0,1.0,-1.875143885612488,1.8751410245895384,2.840336037479574e-06,1.446799874305725,0.0,0.0,0.0,57.683135986328125,79.0,133.3067626953125,-0.0,560.2889404296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.9990000128746032,0.4748730361461639,0.3459554314613342,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7579345703125,0.1676063984632492,0.1585809886455536,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.8508909344673157,0.2384220659732818,0.1665831953287124,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.7048572897911072,0.1332306116819381,0.1263921707868576,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.7760502099990845,0.1796662956476211,0.8074011206626892,291.2684020996094,286.614013671875,291.3766784667969,285.9906921386719,291.3739624023437,297.8042297363281,291.27471923828125,1.0,0.3643761575222015,1.0,1.0,0.0,1.0,-1.9263317584991453,1.9263287782669067,2.994797341671074e-06,1.4869407415390017,0.0,0.0,0.0,60.279930114746094,82.0,133.26307678222656,-0.0,605.5233154296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.9990000128746032,0.4748730361461639,0.3459554314613342,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663879394531,0.7579345703125,0.1676063984632492,0.1585809886455536,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.8508909344673157,0.2384220659732818,0.1665831953287124,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651672363281,0.7048572897911072,0.1332306116819381,0.1263921707868576,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.7760502099990845,0.1796662956476211,0.8074011206626892,291.2684020996094,286.614013671875,291.3766784667969,285.9906921386719,291.3739624023437,297.8042297363281,291.27471923828125,1.0,0.3643761575222015,1.0,1.0,0.0,1.0,-1.9263317584991453,1.9263287782669067,2.994797341671074e-06,1.4869407415390017,0.0,0.0,0.0,60.279930114746094,82.0,133.26307678222656,-0.0,605.5233154296875,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9990000128746032,0.4855492115020752,0.3512934446334839,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484191894531,0.7617990970611572,0.1728706806898117,0.1635377407073974,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.8522052764892578,0.2432801723480224,0.169963076710701,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34722900390625,0.7087240815162659,0.1374386996030807,0.1303568482398986,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34869384765625,0.7783838510513306,0.1840806603431701,0.8271369338035583,291.350341796875,286.5663146972656,291.4561767578125,286.0170288085937,291.4535217285156,297.82110595703125,291.3565368652344,1.0,0.3723020255565643,1.0,1.0,0.0,1.0,-1.971213936805725,1.9712108373641968,3.13400801132957e-06,1.5220900774002075,0.0,0.0,0.0,62.511714935302734,82.0,133.21572875976562,-0.0,646.8320922851562,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.9990000128746032,0.4874382615089416,0.3521899282932281,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626708984375,0.7625141739845276,0.1738088876008987,0.164420947432518,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.364013671875,0.8524752259254456,0.2441435158252716,0.1705635488033294,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36151123046875,0.709433376789093,0.1381920874118805,0.1310665011405944,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.7788334488868713,0.1848680078983307,0.8306559324264526,291.3645935058594,286.50439453125,291.4700012207031,286.0215759277344,291.4673767089844,297.8240661621094,291.3707580566406,1.0,0.3736953437328338,1.0,1.0,0.0,1.0,-1.979150533676148,1.9791473150253296,3.1589877380611142e-06,1.5283013582229614,0.0,0.0,0.0,62.90139389038086,85.0,133.20730590820312,-0.0,654.2965698242188,1.0,283.1644287109375,287.43121337890625,288.624755859375,288.9375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2712743204043524e-21,2.1356371602021762e-21,2.1356369582537845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721618652344,0.9990000128746032,0.4938582479953766,0.3551467657089233,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.7650107145309448,0.1770137995481491,0.1674425303936004,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.380859375,0.853468656539917,0.2470840364694595,0.1726142615079879,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.388671875,0.7118658423423767,0.1407724171876907,0.1335006654262542,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.7804363369941711,0.1875575929880142,0.8426999449729919,291.37744140625,286.4773254394531,291.51666259765625,286.036865234375,291.5140686035156,297.8341979980469,291.2299194335937,1.0,0.3784237504005432,1.0,1.0,0.0,1.0,-2.006178140640259,2.006174802780152,3.244860863560461e-06,1.5494409799575806,0.9937170147895812,0.9937170147895812,0.0,64.2188491821289,85.0,2773.09228515625,-0.0,680.086181640625,1.0,283.19586181640625,289.88995361328125,288.6054382324219,289.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,2517.423583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5951695442199707,0.5951862931251526,2.2981826930390525e-07,3.426305294036865,3.426292657852173,1.2642581168620382e-05,0.0,0.0,-0.0,3425.756591796875,0.0,13.224794387817385,1445.7845458984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126360,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597351074219,0.9990000128746032,0.4901102781295776,0.3620959222316742,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.763033926486969,0.1769024431705474,0.16939377784729,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236083984375,0.849314272403717,0.2447198033332824,0.173354297876358,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615478515625,0.710046648979187,0.1406968235969543,0.1350914090871811,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8793640136719,0.7773341536521912,0.1866361200809478,0.8491948843002319,287.7931213378906,286.3985290527344,291.5633239746094,286.05206298828125,291.5607604980469,297.7673645019531,287.525634765625,1.0,0.3829714059829712,1.0,1.0,0.0,1.0,-2.0274906158447266,2.027487277984619,3.313911747682141e-06,1.5664012432098389,0.967531442642212,0.967531442642212,0.0,66.26392364501953,88.0,10713.0498046875,-0.0,704.3285522460938,1.0,283.1947631835937,288.1126403808594,289.6271057128906,290.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,1640.4990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0925794914364814,1.0,0.0,0.0,0.8371050357818604,0.8371071815490723,5.062018715307205e-08,4.258853912353516,4.258843898773193,9.846125067269895e-06,0.0,0.0,-0.0,3824.325927734375,0.0,18.36387062072754,1894.4609375,0.0,0.0,0.218140959739685,1.0,0.0,3.0,1.0,0.0
12126420,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9990000128746032,0.4637468755245209,0.4038480222225189,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7300224304199219,0.1698596477508545,0.1643723398447036,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8075475096702576,0.2305055558681488,0.164856806397438,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.6758915781974792,0.1349801570177078,0.1311045140028,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.739865243434906,0.1767802834510803,0.8142052888870239,285.8462219238281,286.29638671875,291.6566772460937,286.0821533203125,291.6540832519531,297.472900390625,285.8039245605469,1.0,0.3891982436180115,1.0,1.0,0.0,1.0,-2.01462197303772,2.0146186351776123,3.27311317960266e-06,1.55681312084198,0.9448798894882202,0.9448798894882202,0.0,75.41828155517578,76.0,12357.640625,-0.0,725.2627563476562,1.0,283.1647033691406,285.4759216308594,290.4888610839844,291.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,4548.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221667945384979,1.0,0.0,0.0,1.362384557723999,1.362387776374817,1.2385834224915018e-07,4.265917778015137,4.265908241271973,9.785982911125757e-06,0.0,0.0,-0.0,3871.276123046875,0.0,78.42256927490234,1895.436279296875,0.0,316.5756530761719,0.3467037081718445,1.0,0.0,3.0,1.0,0.0
12126480,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9990000128746032,0.4637468755245209,0.4038480222225189,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7300224304199219,0.1698596477508545,0.1643723398447036,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8075475096702576,0.2305055558681488,0.164856806397438,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.6758915781974792,0.1349801570177078,0.1311045140028,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.739865243434906,0.1767802834510803,0.8142052888870239,285.8462219238281,286.29638671875,291.6566772460937,286.0821533203125,291.6540832519531,297.472900390625,285.8039245605469,1.0,0.3891982436180115,1.0,1.0,0.0,1.0,-2.01462197303772,2.0146186351776123,3.27311317960266e-06,1.55681312084198,0.9448798894882202,0.9448798894882202,0.0,75.41828155517578,76.0,12357.640625,-0.0,725.2627563476562,1.0,283.1647033691406,285.4759216308594,290.4888610839844,291.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,4548.14990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221667945384979,1.0,0.0,0.0,1.362384557723999,1.362387776374817,1.2385834224915018e-07,4.265917778015137,4.265908241271973,9.785982911125757e-06,0.0,0.0,-0.0,3871.276123046875,0.0,78.42256927490234,1895.436279296875,0.0,316.5756530761719,0.3467037081718445,1.0,0.0,3.0,1.0,0.0
12126540,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.9782549738883972,0.4441631734371185,0.4034140706062317,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7034798264503479,0.1646153181791305,0.159127339720726,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7730819582939148,0.2207822650671005,0.1573652923107147,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.6497122049331665,0.1305148601531982,0.1267626285552978,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.7102624773979187,0.1685550361871719,0.7757971286773682,285.3589172363281,286.29400634765625,291.75,286.11187744140625,291.747314453125,297.2764892578125,285.3377990722656,1.0,0.3860365450382232,1.0,1.0,0.0,1.0,-1.9467988014221191,1.9467958211898804,3.0594894724345068e-06,1.5041043758392334,0.9290980100631714,0.9290980100631714,0.0,82.20381164550781,64.0,12850.52734375,-0.0,693.6761474609375,1.0,283.1529846191406,284.9065856933594,289.9149169921875,291.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,8183.09619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891556739807129,1.0,0.0,0.0,1.802301406860352,1.80230712890625,2.167445671830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.8154296875,0.0,182.38668823242188,1895.4371337890625,0.0,870.2086181640625,0.4544281959533691,1.0,0.0,3.0,1.0,0.0
12126600,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.9782549738883972,0.4441631734371185,0.4034140706062317,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7034798264503479,0.1646153181791305,0.159127339720726,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.7730819582939148,0.2207822650671005,0.1573652923107147,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.6497122049331665,0.1305148601531982,0.1267626285552978,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.7102624773979187,0.1685550361871719,0.7757971286773682,285.3589172363281,286.29400634765625,291.75,286.11187744140625,291.747314453125,297.2764892578125,285.3377990722656,1.0,0.3860365450382232,1.0,1.0,0.0,1.0,-1.9467988014221191,1.9467958211898804,3.0594894724345068e-06,1.5041043758392334,0.9290980100631714,0.9290980100631714,0.0,82.20381164550781,64.0,12850.52734375,-0.0,693.6761474609375,1.0,283.1529846191406,284.9065856933594,289.9149169921875,291.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,8183.09619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891556739807129,1.0,0.0,0.0,1.802301406860352,1.80230712890625,2.167445671830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.8154296875,0.0,182.38668823242188,1895.4371337890625,0.0,870.2086181640625,0.4544281959533691,1.0,0.0,3.0,1.0,0.0
12126660,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9728191494941713,0.4372232556343078,0.3950412273406982,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.699289858341217,0.1619312465190887,0.1559929102659225,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7665008902549744,0.2154314070940017,0.1529491394758224,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6455405950546265,0.1280217766761779,0.1239296644926071,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7022989988327026,0.1633296906948089,0.7489914298057556,285.11431884765625,286.2878723144531,291.84332275390625,286.1412353515625,291.840576171875,297.21148681640625,285.10382080078125,1.0,0.377672404050827,1.0,1.0,0.0,1.0,-1.892760872840881,1.8927578926086424,2.8943495635758154e-06,1.4616003036499023,0.9119614362716676,0.9119614362716676,0.0,80.52050018310547,52.0,13015.3408203125,-0.0,646.3139038085938,1.0,283.1504211425781,284.6199645996094,289.3408203125,290.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,12028.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246486306190491,1.0,0.0,0.0,2.1464967727661133,2.146505117416382,3.074354140153446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.98095703125,0.0,309.959716796875,1895.4371337890625,0.0,1074.4747314453125,0.5389148592948914,1.0,0.0,3.0,1.0,0.0
12126720,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.9728191494941713,0.4372232556343078,0.3950412273406982,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.699289858341217,0.1619312465190887,0.1559929102659225,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7665008902549744,0.2154314070940017,0.1529491394758224,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.6455405950546265,0.1280217766761779,0.1239296644926071,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.7022989988327026,0.1633296906948089,0.7489914298057556,285.11431884765625,286.2878723144531,291.84332275390625,286.1412353515625,291.840576171875,297.21148681640625,285.10382080078125,1.0,0.377672404050827,1.0,1.0,0.0,1.0,-1.892760872840881,1.8927578926086424,2.8943495635758154e-06,1.4616003036499023,0.9119614362716676,0.9119614362716676,0.0,80.52050018310547,52.0,13015.3408203125,-0.0,646.3139038085938,1.0,283.1504211425781,284.6199645996094,289.3408203125,290.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,12028.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246486306190491,1.0,0.0,0.0,2.1464967727661133,2.146505117416382,3.074354140153446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.98095703125,0.0,309.959716796875,1895.4371337890625,0.0,1074.4747314453125,0.5389148592948914,1.0,0.0,3.0,1.0,0.0
12126780,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.988554060459137,0.435128778219223,0.3921154141426086,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7123543620109558,0.1611828207969665,0.1546074897050857,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7783791422843933,0.2127305120229721,0.1504765152931213,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6563764214515686,0.127125546336174,0.1224696859717369,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7120386958122253,0.1604417264461517,0.7324221730232239,284.9915466308594,286.27801513671875,291.9366760253906,286.170166015625,291.9338684082031,297.1912536621094,284.9862365722656,1.0,0.3671647906303406,1.0,1.0,0.0,1.0,-1.8629515171051023,1.8629487752914429,2.805355279633659e-06,1.43804669380188,0.8942468166351318,0.8942468166351318,0.0,73.21890258789062,40.0,13152.880859375,-0.0,601.0586547851562,1.0,283.1500549316406,284.4693298339844,289.0678405761719,290.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,15660.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993390083312988,1.0,0.0,0.0,2.3998677730560303,2.3998782634735107,3.842978912871331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.741455078125,0.0,436.26666259765625,1895.4371337890625,0.0,925.1259155273438,0.5955079197883606,1.0,0.0,3.0,1.0,0.0
12126840,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.988554060459137,0.435128778219223,0.3921154141426086,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7123543620109558,0.1611828207969665,0.1546074897050857,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7783791422843933,0.2127305120229721,0.1504765152931213,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6563764214515686,0.127125546336174,0.1224696859717369,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7120386958122253,0.1604417264461517,0.7324221730232239,284.9915466308594,286.27801513671875,291.9366760253906,286.170166015625,291.9338684082031,297.1912536621094,284.9862365722656,1.0,0.3671647906303406,1.0,1.0,0.0,1.0,-1.8629515171051023,1.8629487752914429,2.805355279633659e-06,1.43804669380188,0.8942468166351318,0.8942468166351318,0.0,73.21890258789062,40.0,13152.880859375,-0.0,601.0586547851562,1.0,283.1500549316406,284.4693298339844,289.0678405761719,290.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,15660.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993390083312988,1.0,0.0,0.0,2.3998677730560303,2.3998782634735107,3.842978912871331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.741455078125,0.0,436.26666259765625,1895.4371337890625,0.0,925.1259155273438,0.5955079197883606,1.0,0.0,3.0,1.0,0.0
12126900,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4349769949913025,0.3908640146255493,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7229050397872925,0.1613445430994033,0.1544237583875656,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7896121740341187,0.2120201587677002,0.149713858962059,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6665015816688538,0.1271427124738693,0.1221687644720077,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7212218046188354,0.1596376150846481,0.7270796895027161,284.9652404785156,286.25,291.9833374023437,286.1845092773437,291.98052978515625,297.1889343261719,284.9623718261719,1.0,0.3615126311779022,1.0,1.0,0.0,1.0,-1.8534756898880005,1.8534728288650515,2.777500412776135e-06,1.4306294918060305,0.8856868147850037,0.8856868147850037,0.0,68.51628112792969,40.0,13193.6650390625,-0.0,579.4498291015625,1.0,283.1500244140625,284.4368591308594,289.0249938964844,289.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,16839.333984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801112651824951,1.0,0.0,0.0,2.4604859352111816,2.4604969024658203,4.039569603264681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.353271484375,0.0,472.07025146484375,1895.4371337890625,0.0,824.0167236328125,0.6131314635276794,1.0,0.0,3.0,1.0,0.0
12126960,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9990000128746032,0.436342179775238,0.3772659599781036,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7315054535865784,0.1617567986249923,0.1545677632093429,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7988925576210022,0.2115889340639114,0.1492230594158172,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6752810478210449,0.1273822635412216,0.1221623346209526,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7285233736038208,0.1591350585222244,0.7235468626022339,284.9436950683594,286.264404296875,292.0299987792969,286.19873046875,292.02716064453125,297.1959228515625,284.9405517578125,1.0,0.3551962971687317,1.0,1.0,0.0,1.0,-1.832568407058716,1.832565665245056,2.716687504289439e-06,1.414315104484558,0.8766653537750244,0.8766653537750244,0.0,64.7574691772461,28.0,13173.5771484375,-0.0,553.089111328125,1.0,283.1499938964844,284.4083557128906,289.02490234375,289.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17939.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617588758468628,1.0,0.0,0.0,2.5117690563201904,2.511780500411988,4.209715598335606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.39794921875,0.0,504.2191467285156,1895.4371337890625,0.0,737.3832397460938,0.6230466961860657,1.0,0.0,3.0,1.0,0.0
12127020,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.4454044997692108,0.3430723547935486,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7550692558288574,0.1631844490766525,0.1554429531097412,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.823207437992096,0.2113462835550308,0.148702472448349,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6995381116867065,0.1284182369709015,0.1226814538240432,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7492894530296326,0.1589040905237198,0.7199785113334656,284.91876220703125,286.2470703125,292.1233215332031,286.2268981933594,292.12042236328125,297.2396545410156,284.9173278808594,1.0,0.3412857353687286,1.0,1.0,0.0,1.0,-1.7882620096206665,1.7882593870162964,2.5899971660692245e-06,1.3794025182724,0.8591564297676086,0.8591564297676086,0.0,56.43428802490234,31.0,13047.412109375,-0.0,497.9900512695313,1.0,283.1499938964844,284.3812255859375,289.0911865234375,290.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,19213.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336253643035889,1.0,0.0,0.0,2.536789894104004,2.536801815032959,4.294003588256601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.750732421875,0.0,524.1944580078125,1895.4371337890625,0.0,621.5933837890625,0.6297788619995117,1.0,0.0,3.0,1.0,0.0
12127080,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.4454044997692108,0.3430723547935486,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7550692558288574,0.1631844490766525,0.1554429531097412,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.823207437992096,0.2113462835550308,0.148702472448349,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6995381116867065,0.1284182369709015,0.1226814538240432,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7492894530296326,0.1589040905237198,0.7199785113334656,284.91876220703125,286.2470703125,292.1233215332031,286.2268981933594,292.12042236328125,297.2396545410156,284.9173278808594,1.0,0.3412857353687286,1.0,1.0,0.0,1.0,-1.7882620096206665,1.7882593870162964,2.5899971660692245e-06,1.3794025182724,0.8591564297676086,0.8591564297676086,0.0,56.43428802490234,31.0,13047.412109375,-0.0,497.9900512695313,1.0,283.1499938964844,284.3812255859375,289.0911865234375,290.00048828125,293.1499938964844,293.1499938964844,283.1499938964844,19213.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336253643035889,1.0,0.0,0.0,2.536789894104004,2.536801815032959,4.294003588256601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.750732421875,0.0,524.1944580078125,1895.4371337890625,0.0,621.5933837890625,0.6297788619995117,1.0,0.0,3.0,1.0,0.0
12127140,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.4590795338153839,0.3154358267784118,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7791856527328491,0.1652596294879913,0.1570459008216858,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8451448678970337,0.2117310166358947,0.1487112641334533,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7219982743263245,0.1300608515739441,0.1238852739334106,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7706482410430908,0.1596072167158126,0.7211109399795532,284.92156982421875,286.2260131835937,292.2166748046875,286.2546691894531,292.2137145996094,297.30987548828125,284.9223327636719,1.0,0.3319307565689087,1.0,1.0,0.0,1.0,-1.7598021030426023,1.759799599647522,2.5101580831687897e-06,1.3566906452178955,0.8421555161476135,0.8421555161476135,0.0,50.391883850097656,34.0,12972.5712890625,-0.0,461.81536865234375,1.0,283.1499938964844,284.38751220703125,289.1828308105469,290.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,19704.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192152261734009,1.0,0.0,0.0,2.503368616104126,2.503380298614502,4.181604253972182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.72705078125,0.0,508.84912109375,1895.4371337890625,0.0,569.5218505859375,0.6225197911262512,1.0,0.0,3.0,1.0,0.0
12127200,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.4590795338153839,0.3154358267784118,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7791856527328491,0.1652596294879913,0.1570459008216858,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8451448678970337,0.2117310166358947,0.1487112641334533,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7219982743263245,0.1300608515739441,0.1238852739334106,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7706482410430908,0.1596072167158126,0.7211109399795532,284.92156982421875,286.2260131835937,292.2166748046875,286.2546691894531,292.2137145996094,297.30987548828125,284.9223327636719,1.0,0.3319307565689087,1.0,1.0,0.0,1.0,-1.7598021030426023,1.759799599647522,2.5101580831687897e-06,1.3566906452178955,0.8421555161476135,0.8421555161476135,0.0,50.391883850097656,34.0,12972.5712890625,-0.0,461.81536865234375,1.0,283.1499938964844,284.38751220703125,289.1828308105469,290.0825500488281,293.1499938964844,293.1499938964844,283.1499938964844,19704.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192152261734009,1.0,0.0,0.0,2.503368616104126,2.503380298614502,4.181604253972182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.72705078125,0.0,508.84912109375,1895.4371337890625,0.0,569.5218505859375,0.6225197911262512,1.0,0.0,3.0,1.0,0.0
12127260,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.4733901619911194,0.2944116592407226,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8015710711479187,0.1678270399570465,0.1592121869325637,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8651237487792969,0.2125873565673828,0.1491198688745498,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7407710552215576,0.1321661621332168,0.1256225556135177,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.790778636932373,0.1610128581523895,0.725978434085846,284.9494323730469,286.2012023925781,292.3099975585937,286.2820129394531,292.3070068359375,297.3829345703125,284.9516906738281,1.0,0.3260064125061035,1.0,1.0,0.0,1.0,-1.7455734014511108,1.7455708980560305,2.4706951080588624e-06,1.345246434211731,0.826049268245697,0.826049268245697,0.0,46.270320892333984,52.0,12964.853515625,-0.0,440.86236572265625,1.0,283.1499938964844,284.4206848144531,289.2627868652344,290.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,19622.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156816244125366,1.0,0.0,0.0,2.4326508045196533,2.432662010192871,3.948688629407117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.626953125,0.0,471.9980773925781,1895.4371337890625,0.0,557.4434204101562,0.6092941761016846,1.0,0.0,3.0,1.0,0.0
12127320,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.4733901619911194,0.2944116592407226,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8015710711479187,0.1678270399570465,0.1592121869325637,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8651237487792969,0.2125873565673828,0.1491198688745498,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7407710552215576,0.1321661621332168,0.1256225556135177,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.790778636932373,0.1610128581523895,0.725978434085846,284.9494323730469,286.2012023925781,292.3099975585937,286.2820129394531,292.3070068359375,297.3829345703125,284.9516906738281,1.0,0.3260064125061035,1.0,1.0,0.0,1.0,-1.7455734014511108,1.7455708980560305,2.4706951080588624e-06,1.345246434211731,0.826049268245697,0.826049268245697,0.0,46.270320892333984,52.0,12964.853515625,-0.0,440.86236572265625,1.0,283.1499938964844,284.4206848144531,289.2627868652344,290.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,19622.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156816244125366,1.0,0.0,0.0,2.4326508045196533,2.432662010192871,3.948688629407117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.626953125,0.0,471.9980773925781,1895.4371337890625,0.0,557.4434204101562,0.6092941761016846,1.0,0.0,3.0,1.0,0.0
12127380,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.4856940805912018,0.2934958636760711,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8070476651191711,0.1707877218723297,0.161913976073265,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8675620555877686,0.2138299793004989,0.1499155759811401,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7456550002098083,0.1346479058265686,0.1278766095638275,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7945902347564697,0.1628974080085754,0.7339304089546204,284.99542236328125,286.17266845703125,292.4033203125,286.3089904785156,292.4003601074219,297.4421081542969,284.9996337890625,1.0,0.3288970291614532,1.0,1.0,0.0,1.0,-1.760906219482422,1.7609037160873413,2.5123658815573435e-06,1.3569018840789795,0.8110541105270386,0.8110541105270386,0.0,46.439449310302734,70.0,13138.5400390625,-0.0,450.6544799804688,1.0,283.1499938964844,284.46954345703125,289.32196044921875,290.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,19641.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185539126396179,1.0,0.0,0.0,2.3698530197143555,2.369863986968994,3.747453263258649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.9853515625,0.0,441.32916259765625,1895.4371337890625,0.0,567.2410888671875,0.5955263376235962,1.0,0.0,3.0,1.0,0.0
12127440,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.4856940805912018,0.2934958636760711,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8070476651191711,0.1707877218723297,0.161913976073265,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8675620555877686,0.2138299793004989,0.1499155759811401,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7456550002098083,0.1346479058265686,0.1278766095638275,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7945902347564697,0.1628974080085754,0.7339304089546204,284.99542236328125,286.17266845703125,292.4033203125,286.3089904785156,292.4003601074219,297.4421081542969,284.9996337890625,1.0,0.3288970291614532,1.0,1.0,0.0,1.0,-1.760906219482422,1.7609037160873413,2.5123658815573435e-06,1.3569018840789795,0.8110541105270386,0.8110541105270386,0.0,46.439449310302734,70.0,13138.5400390625,-0.0,450.6544799804688,1.0,283.1499938964844,284.46954345703125,289.32196044921875,290.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,19641.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185539126396179,1.0,0.0,0.0,2.3698530197143555,2.369863986968994,3.747453263258649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.9853515625,0.0,441.32916259765625,1895.4371337890625,0.0,567.2410888671875,0.5955263376235962,1.0,0.0,3.0,1.0,0.0
12127500,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.4900456070899963,0.3000425696372986,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8035525679588318,0.1723839789628982,0.1634314507246017,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8622171878814697,0.214572936296463,0.1504388302564621,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7428334355354309,0.1360001116991043,0.1291663944721222,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7903405427932739,0.163929745554924,0.7386698126792908,285.02740478515625,286.1400146484375,292.45001220703125,286.32232666015625,292.44708251953125,297.4587097167969,285.0323486328125,1.0,0.3330029249191284,1.0,1.0,0.0,1.0,-1.7784476280212402,1.7784451246261597,2.560975644883001e-06,1.370557427406311,0.8042818903923035,0.8042818903923035,0.0,47.98015975952149,70.0,13287.4189453125,-0.0,466.1177368164063,1.0,283.1499938964844,284.5016174316406,289.3460693359375,290.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,19645.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521490752696991,1.0,0.0,0.0,2.338379383087158,2.3383901119232178,3.648575557235745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.763671875,0.0,426.4798889160156,1895.4371337890625,0.0,577.4404907226562,0.588641345500946,1.0,0.0,3.0,1.0,0.0
