time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127560,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9990000128746032,0.4930908977985382,0.310542345046997,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.796816349029541,0.1740503311157226,0.1650472432374954,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8536566495895386,0.2153890281915664,0.151037260890007,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7373486757278442,0.1374151408672332,0.1305493414402008,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7829007506370544,0.1649819314479828,0.7436983585357666,285.0641784667969,286.1404113769531,292.4966735839844,286.3355407714844,292.4937744140625,297.4657287597656,285.0696716308594,1.0,0.3386572003364563,1.0,1.0,0.0,1.0,-1.8014047145843506,1.8014020919799805,2.625510205689352e-06,1.3884801864624023,0.7975961565971375,0.7975961565971375,0.0,50.39795303344727,88.0,13470.7470703125,-0.0,488.0085754394531,1.0,283.1499938964844,284.53759765625,289.3678283691406,290.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,19606.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251878499984741,1.0,0.0,0.0,2.3081400394439697,2.30815052986145,3.554820580120577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.377197265625,0.0,412.3528442382813,1895.4371337890625,0.0,590.5457153320312,0.5819777250289917,1.0,0.0,3.0,1.0,0.0
12127620,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.4956178665161133,0.3406728506088257,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.7774949669837952,0.1775575578212738,0.1685312241315841,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8313718438148499,0.2172043323516845,0.1524264216423034,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.7215735912322998,0.1403947919607162,0.1335458159446716,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7624364495277405,0.1670812517404556,0.7542046308517456,285.1493530273437,286.1044006347656,292.5899963378906,286.3616943359375,292.5871887207031,297.4547424316406,285.1556701660156,1.0,0.353624165058136,1.0,1.0,0.0,1.0,-1.859641432762146,1.8596386909484863,2.7936141577811213e-06,1.434006929397583,0.7858673930168152,0.7858673930168152,0.0,57.56501770019531,91.0,13912.2412109375,-0.0,549.1326904296875,1.0,283.1499938964844,284.6194152832031,289.4070129394531,290.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,19519.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343161225318909,1.0,0.0,0.0,2.24953556060791,2.2495458126068115,3.376596282578248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.6025390625,0.0,385.8677978515625,1895.4371337890625,0.0,624.20703125,0.5690810084342957,1.0,0.0,3.0,1.0,0.0
12127680,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.4956178665161133,0.3406728506088257,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.7774949669837952,0.1775575578212738,0.1685312241315841,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8313718438148499,0.2172043323516845,0.1524264216423034,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.7215735912322998,0.1403947919607162,0.1335458159446716,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7624364495277405,0.1670812517404556,0.7542046308517456,285.1493530273437,286.1044006347656,292.5899963378906,286.3616943359375,292.5871887207031,297.4547424316406,285.1556701660156,1.0,0.353624165058136,1.0,1.0,0.0,1.0,-1.859641432762146,1.8596386909484863,2.7936141577811213e-06,1.434006929397583,0.7858673930168152,0.7858673930168152,0.0,57.56501770019531,91.0,13912.2412109375,-0.0,549.1326904296875,1.0,283.1499938964844,284.6194152832031,289.4070129394531,290.3670654296875,293.1499938964844,293.1499938964844,283.1499938964844,19519.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343161225318909,1.0,0.0,0.0,2.24953556060791,2.2495458126068115,3.376596282578248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.6025390625,0.0,385.8677978515625,1895.4371337890625,0.0,624.20703125,0.5690810084342957,1.0,0.0,3.0,1.0,0.0
12127740,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.4952913820743561,0.3665715456008911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7640613913536072,0.1812413334846496,0.1721846610307693,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8150694370269775,0.2192083299160003,0.1539495438337326,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7099013328552246,0.1435175240039825,0.1366797238588333,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.747778594493866,0.1691294759511947,0.7644422650337219,285.2372741699219,286.0646667480469,292.6833190917969,286.387451171875,292.6806030273437,297.4254150390625,285.24285888671875,1.0,0.3666064143180847,1.0,1.0,0.0,1.0,-1.9130209684371948,1.913017988204956,2.9533296128647635e-06,1.4759057760238647,0.7758948802947998,0.7758948802947998,0.0,64.28473663330078,94.0,14332.853515625,-0.0,608.796875,1.0,283.1499938964844,284.7019348144531,289.44091796875,290.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,19391.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451130270957947,1.0,0.0,0.0,2.1957895755767822,2.1957993507385254,3.2171757879950746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.582275390625,0.0,362.4357299804688,1895.4371337890625,0.0,666.51806640625,0.557214081287384,1.0,0.0,3.0,1.0,0.0
12127800,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.4952913820743561,0.3665715456008911,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7640613913536072,0.1812413334846496,0.1721846610307693,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8150694370269775,0.2192083299160003,0.1539495438337326,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.7099013328552246,0.1435175240039825,0.1366797238588333,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.747778594493866,0.1691294759511947,0.7644422650337219,285.2372741699219,286.0646667480469,292.6833190917969,286.387451171875,292.6806030273437,297.4254150390625,285.24285888671875,1.0,0.3666064143180847,1.0,1.0,0.0,1.0,-1.9130209684371948,1.913017988204956,2.9533296128647635e-06,1.4759057760238647,0.7758948802947998,0.7758948802947998,0.0,64.28473663330078,94.0,14332.853515625,-0.0,608.796875,1.0,283.1499938964844,284.7019348144531,289.44091796875,290.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,19391.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451130270957947,1.0,0.0,0.0,2.1957895755767822,2.1957993507385254,3.2171757879950746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.582275390625,0.0,362.4357299804688,1895.4371337890625,0.0,666.51806640625,0.557214081287384,1.0,0.0,3.0,1.0,0.0
12127860,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.4948558211326599,0.3878595232963562,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.7553825378417969,0.1850825697183609,0.1759602129459381,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.802718997001648,0.2213733494281768,0.1555670946836471,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7016943097114563,0.1467689424753189,0.139907881617546,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7376896739006042,0.171219915151596,0.7746054530143738,285.320068359375,286.0212097167969,292.77667236328125,286.41278076171875,292.7740173339844,297.4003601074219,285.3252868652344,1.0,0.3781681358814239,1.0,1.0,0.0,1.0,-1.96114468574524,1.961141586303711,3.101493575741188e-06,1.5135411024093628,0.767579197883606,0.767579197883606,0.0,70.24304962158203,97.0,14719.4169921875,-0.0,664.907470703125,1.0,283.1499938964844,284.7799377441406,289.4667358398437,290.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,19238.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560078024864197,1.0,0.0,0.0,2.1478495597839355,2.1478590965271,3.07823000866847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.081298828125,0.0,342.2243347167969,1895.4371337890625,0.0,712.1000366210938,0.5465968251228333,1.0,0.0,3.0,1.0,0.0
12127920,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.9990000128746032,0.4948558211326599,0.3878595232963562,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.7553825378417969,0.1850825697183609,0.1759602129459381,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.802718997001648,0.2213733494281768,0.1555670946836471,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7016943097114563,0.1467689424753189,0.139907881617546,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7376896739006042,0.171219915151596,0.7746054530143738,285.320068359375,286.0212097167969,292.77667236328125,286.41278076171875,292.7740173339844,297.4003601074219,285.3252868652344,1.0,0.3781681358814239,1.0,1.0,0.0,1.0,-1.96114468574524,1.961141586303711,3.101493575741188e-06,1.5135411024093628,0.767579197883606,0.767579197883606,0.0,70.24304962158203,97.0,14719.4169921875,-0.0,664.907470703125,1.0,283.1499938964844,284.7799377441406,289.4667358398437,290.4800720214844,293.1499938964844,293.1499938964844,283.1499938964844,19238.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560078024864197,1.0,0.0,0.0,2.1478495597839355,2.1478590965271,3.07823000866847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.081298828125,0.0,342.2243347167969,1895.4371337890625,0.0,712.1000366210938,0.5465968251228333,1.0,0.0,3.0,1.0,0.0
12127980,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.9990000128746032,0.494739830493927,0.4056937992572784,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7497950196266174,0.1890843212604522,0.1798634678125381,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7934077382087708,0.2236966043710708,0.1572784036397934,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.696378767490387,0.1501516699790954,0.1432366967201233,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.7305582165718079,0.1734339445829391,0.7851429581642151,285.3995056152344,285.9739990234375,292.8699951171875,286.4377136230469,292.8674011230469,297.382568359375,285.4044189453125,1.0,0.3885892331600189,1.0,1.0,0.0,1.0,-2.005957841873169,2.005954504013061,3.2432953958050348e-06,1.5486981868743896,0.7609425187110901,0.7609425187110901,0.0,75.5902328491211,85.0,15088.8095703125,-0.0,718.7536010742188,1.0,283.1499938964844,284.854248046875,289.4873046875,290.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19066.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659610033035278,1.0,0.0,0.0,2.1064987182617188,2.106508016586304,2.960845790767053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.67431640625,0.0,325.2630920410156,1895.4371337890625,0.0,756.4078979492188,0.5373947620391846,1.0,0.0,3.0,1.0,0.0
12128040,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.9990000128746032,0.494739830493927,0.4056937992572784,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7497950196266174,0.1890843212604522,0.1798634678125381,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7934077382087708,0.2236966043710708,0.1572784036397934,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.696378767490387,0.1501516699790954,0.1432366967201233,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.7305582165718079,0.1734339445829391,0.7851429581642151,285.3995056152344,285.9739990234375,292.8699951171875,286.4377136230469,292.8674011230469,297.382568359375,285.4044189453125,1.0,0.3885892331600189,1.0,1.0,0.0,1.0,-2.005957841873169,2.005954504013061,3.2432953958050348e-06,1.5486981868743896,0.7609425187110901,0.7609425187110901,0.0,75.5902328491211,85.0,15088.8095703125,-0.0,718.7536010742188,1.0,283.1499938964844,284.854248046875,289.4873046875,290.5240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19066.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659610033035278,1.0,0.0,0.0,2.1064987182617188,2.106508016586304,2.960845790767053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.67431640625,0.0,325.2630920410156,1895.4371337890625,0.0,756.4078979492188,0.5373947620391846,1.0,0.0,3.0,1.0,0.0
12128100,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9990000128746032,0.4951493740081787,0.4087516665458679,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.7505843639373779,0.1911362409591674,0.1818151324987411,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.7928382754325867,0.2249065935611724,0.1581327617168426,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.6973621249198914,0.1518828868865966,0.1448906064033508,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7303665280342102,0.1745896786451339,0.7903873324394226,285.4357604980469,285.9366760253906,292.9166564941406,286.45001220703125,292.9140930175781,297.377685546875,285.4398193359375,1.0,0.3911623358726501,1.0,1.0,0.0,1.0,-2.0212976932525635,2.021294355392456,3.292934934506775e-06,1.5609278678894043,0.7583436369895935,0.7583436369895935,0.0,76.73698425292969,85.0,15237.853515625,-0.0,735.3321533203125,1.0,283.1499938964844,284.8875427246094,289.49676513671875,290.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,18988.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704968571662903,1.0,0.0,0.0,2.0881567001342773,2.088165760040283,2.909507657022914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.7451171875,0.0,317.9197082519531,1895.4371337890625,0.0,777.47705078125,0.5333133935928345,1.0,0.0,3.0,1.0,0.0
12128160,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.9990000128746032,0.4965513348579407,0.4078133404254913,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.7537190914154053,0.1932230740785598,0.1837593168020248,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.7949196696281433,0.2261469513177871,0.1589793562889099,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7007218599319458,0.1536423414945602,0.1465302407741546,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7323703765869141,0.1757893115282058,0.7956154346466064,285.4661560058594,285.9230651855469,292.9633483886719,286.46221923828125,292.9607849121094,297.37896728515625,285.4696350097656,1.0,0.3923735618591308,1.0,1.0,0.0,1.0,-2.031776189804077,2.0317728519439697,3.3270480344071984e-06,1.5692604780197144,0.755829930305481,0.755829930305481,0.0,76.79066467285156,73.0,15357.6884765625,-0.0,744.2615966796875,1.0,283.1499938964844,284.91571044921875,289.5053100585937,290.56158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18889.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746229290962219,1.0,0.0,0.0,2.072096586227417,2.072105646133423,2.8649256478274765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.24365234375,0.0,311.45574951171875,1895.4371337890625,0.0,797.1326904296875,0.529689610004425,1.0,0.0,3.0,1.0,0.0
12128220,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9990000128746032,0.5025094747543335,0.3971387445926666,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7655861377716064,0.1975027322769165,0.1876638829708099,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.8050976991653442,0.2287137657403946,0.160672441124916,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7127000689506531,0.1572492122650146,0.1498084962368011,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.7414975762367249,0.1783481538295745,0.8063457012176514,285.5164489746094,285.868408203125,293.0566711425781,286.4862976074219,293.0541076660156,297.3986511230469,285.5190734863281,1.0,0.3915072977542877,1.0,1.0,0.0,1.0,-2.0425100326538086,2.042506694793701,3.362398501849384e-06,1.5779308080673218,0.7519997954368591,0.7519997954368591,0.0,74.53844451904297,76.0,15539.4775390625,-0.0,745.4641723632812,1.0,283.1499938964844,284.9624938964844,289.51971435546875,290.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,18719.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813350081443787,1.0,0.0,0.0,2.0441880226135254,2.044196844100952,2.788271729059489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.0576171875,0.0,300.4482116699219,1895.4371337890625,0.0,830.1281127929688,0.5234030485153198,1.0,0.0,3.0,1.0,0.0
12128280,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.9990000128746032,0.5025094747543335,0.3971387445926666,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7655861377716064,0.1975027322769165,0.1876638829708099,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.8050976991653442,0.2287137657403946,0.160672441124916,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7127000689506531,0.1572492122650146,0.1498084962368011,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.7414975762367249,0.1783481538295745,0.8063457012176514,285.5164489746094,285.868408203125,293.0566711425781,286.4862976074219,293.0541076660156,297.3986511230469,285.5190734863281,1.0,0.3915072977542877,1.0,1.0,0.0,1.0,-2.0425100326538086,2.042506694793701,3.362398501849384e-06,1.5779308080673218,0.7519997954368591,0.7519997954368591,0.0,74.53844451904297,76.0,15539.4775390625,-0.0,745.4641723632812,1.0,283.1499938964844,284.9624938964844,289.51971435546875,290.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,18719.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813350081443787,1.0,0.0,0.0,2.0441880226135254,2.044196844100952,2.788271729059489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.0576171875,0.0,300.4482116699219,1895.4371337890625,0.0,830.1281127929688,0.5234030485153198,1.0,0.0,3.0,1.0,0.0
12128340,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.9990000128746032,0.5112228989601135,0.3898583948612213,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7759755253791809,0.2019523680210113,0.1917553842067718,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.8130723834037781,0.2314193695783615,0.1624824255704879,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.722197949886322,0.1609992235898971,0.1532497704029083,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7493435144424438,0.1811645328998565,0.8183494806289673,285.5640869140625,285.8099975585937,293.1499938964844,286.50994873046875,293.14752197265625,297.432373046875,285.5671691894531,1.0,0.3928920328617096,1.0,1.0,0.0,1.0,-2.059394359588623,2.059391021728516,3.4178033274656627e-06,1.5911750793457031,0.7495533227920532,0.7495533227920532,0.0,73.29337310791016,79.0,15756.412109375,-0.0,755.418212890625,1.0,283.1499938964844,285.0067443847656,289.5341186523437,290.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18552.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586100161075592,1.0,0.0,0.0,2.022711992263794,2.0227205753326416,2.7299927296553506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.628173828125,0.0,292.0064392089844,1895.4371337890625,0.0,854.3363037109375,0.5185054540634155,1.0,0.0,3.0,1.0,0.0
12128400,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.9990000128746032,0.5112228989601135,0.3898583948612213,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7759755253791809,0.2019523680210113,0.1917553842067718,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.8130723834037781,0.2314193695783615,0.1624824255704879,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.722197949886322,0.1609992235898971,0.1532497704029083,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7493435144424438,0.1811645328998565,0.8183494806289673,285.5640869140625,285.8099975585937,293.1499938964844,286.50994873046875,293.14752197265625,297.432373046875,285.5671691894531,1.0,0.3928920328617096,1.0,1.0,0.0,1.0,-2.059394359588623,2.059391021728516,3.4178033274656627e-06,1.5911750793457031,0.7495533227920532,0.7495533227920532,0.0,73.29337310791016,79.0,15756.412109375,-0.0,755.418212890625,1.0,283.1499938964844,285.0067443847656,289.5341186523437,290.61529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18552.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586100161075592,1.0,0.0,0.0,2.022711992263794,2.0227205753326416,2.7299927296553506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.628173828125,0.0,292.0064392089844,1895.4371337890625,0.0,854.3363037109375,0.5185054540634155,1.0,0.0,3.0,1.0,0.0
12128460,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.9990000128746032,0.5197659730911255,0.3867861330509186,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.783705472946167,0.2062442600727081,0.1958604305982589,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8179986476898193,0.2339497953653335,0.1642864048480987,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7289397716522217,0.1645521074533462,0.1566714793443679,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.754881739616394,0.1838621646165847,0.8306718468666077,285.6153869628906,285.7432861328125,293.24853515625,286.5373840332031,293.24578857421875,297.4613952636719,285.6185302734375,1.0,0.3957671523094177,1.0,1.0,0.0,1.0,-2.0817079544067383,2.081704616546631,3.4919498830277007e-06,1.6087861061096191,0.7487509846687317,0.7487509846687317,0.0,73.19540405273438,82.0,16025.318359375,-0.0,774.255859375,1.0,283.1499938964844,285.0522766113281,289.5562744140625,290.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18374.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898270606994629,1.0,0.0,0.0,2.0081849098205566,2.0081937313079834,2.690920268832997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.715576171875,0.0,286.1220397949219,1895.4371337890625,0.0,873.7329711914062,0.5150803327560425,1.0,0.0,3.0,1.0,0.0
12128520,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.9990000128746032,0.5197659730911255,0.3867861330509186,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.783705472946167,0.2062442600727081,0.1958604305982589,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6149597167969,0.8179986476898193,0.2339497953653335,0.1642864048480987,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7289397716522217,0.1645521074533462,0.1566714793443679,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.754881739616394,0.1838621646165847,0.8306718468666077,285.6153869628906,285.7432861328125,293.24853515625,286.5373840332031,293.24578857421875,297.4613952636719,285.6185302734375,1.0,0.3957671523094177,1.0,1.0,0.0,1.0,-2.0817079544067383,2.081704616546631,3.4919498830277007e-06,1.6087861061096191,0.7487509846687317,0.7487509846687317,0.0,73.19540405273438,82.0,16025.318359375,-0.0,774.255859375,1.0,283.1499938964844,285.0522766113281,289.5562744140625,290.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18374.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898270606994629,1.0,0.0,0.0,2.0081849098205566,2.0081937313079834,2.690920268832997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.715576171875,0.0,286.1220397949219,1895.4371337890625,0.0,873.7329711914062,0.5150803327560425,1.0,0.0,3.0,1.0,0.0
12128580,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.9990000128746032,0.5272657871246338,0.3876261711120605,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.7882845401763916,0.2101814448833465,0.1996535956859588,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.8199032545089722,0.2361402064561844,0.1658653020858764,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7328066229820251,0.1676928251981735,0.1597307175397873,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.7575225234031677,0.1861737519502639,0.8414477705955505,285.6669006347656,285.6636657714844,293.3570556640625,286.5723876953125,293.35406494140625,297.4797058105469,285.6699523925781,1.0,0.3996753990650177,1.0,1.0,0.0,1.0,-2.1057839393615723,2.1057803630828857,3.57290196006943e-06,1.627776026725769,0.7497739195823669,0.7497739195823669,0.0,74.05391693115234,85.0,16332.666015625,-0.0,798.4304809570312,1.0,283.1499938964844,285.0959777832031,289.5902099609375,290.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18183.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933269262313843,1.0,0.0,0.0,2.001170873641968,2.0011794567108154,2.6721554036157613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.697021484375,0.0,282.87451171875,1895.4371337890625,0.0,892.3242797851562,0.5132384300231934,1.0,0.0,3.0,1.0,0.0
12128640,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672668457031,0.9990000128746032,0.5272657871246338,0.3876261711120605,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.7882845401763916,0.2101814448833465,0.1996535956859588,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.8199032545089722,0.2361402064561844,0.1658653020858764,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7328066229820251,0.1676928251981735,0.1597307175397873,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.7575225234031677,0.1861737519502639,0.8414477705955505,285.6669006347656,285.6636657714844,293.3570556640625,286.5723876953125,293.35406494140625,297.4797058105469,285.6699523925781,1.0,0.3996753990650177,1.0,1.0,0.0,1.0,-2.1057839393615723,2.1057803630828857,3.57290196006943e-06,1.627776026725769,0.7497739195823669,0.7497739195823669,0.0,74.05391693115234,85.0,16332.666015625,-0.0,798.4304809570312,1.0,283.1499938964844,285.0959777832031,289.5902099609375,290.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18183.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933269262313843,1.0,0.0,0.0,2.001170873641968,2.0011794567108154,2.6721554036157613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.697021484375,0.0,282.87451171875,1895.4371337890625,0.0,892.3242797851562,0.5132384300231934,1.0,0.0,3.0,1.0,0.0
12128700,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.9990000128746032,0.5306159853935242,0.3891354203224182,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7896878719329834,0.2120731621980667,0.2014731168746948,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.8200465440750122,0.2371672987937927,0.1666039526462555,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7339449524879456,0.1691629141569137,0.1611613482236862,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7580062747001648,0.1872280985116958,0.8463741540908813,285.6922607421875,285.6116638183594,293.4148254394531,286.5924987792969,293.4117126464844,297.4852905273437,285.6952819824219,1.0,0.4019116461277008,1.0,1.0,0.0,1.0,-2.118303298950196,2.1182994842529297,3.615342620832962e-06,1.6376190185546875,0.75108802318573,0.75108802318573,0.0,74.75005340576172,85.0,16499.501953125,-0.0,812.0955810546875,1.0,283.1499938964844,285.1167297363281,289.6114196777344,290.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,18089.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952662825584412,1.0,0.0,0.0,2.000473976135254,2.0004823207855225,2.670294634299353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.392822265625,0.0,282.2464904785156,1895.4371337890625,0.0,902.7850341796876,0.5129218697547913,1.0,0.0,3.0,1.0,0.0
12128760,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.9990000128746032,0.5337193608283997,0.3912194371223449,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.7906334400177002,0.2139306515455246,0.2032598108053207,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8197794556617737,0.2381653040647506,0.1673222929239273,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7346708178520203,0.1705827862024307,0.1625438183546066,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.7580500841140747,0.1882278174161911,0.8510571718215942,285.71710205078125,285.5711975097656,293.47479248046875,286.6142883300781,293.4716186523437,297.4888000488281,285.7200012207031,1.0,0.4042987823486328,1.0,1.0,0.0,1.0,-2.131099462509156,2.1310956478118896,3.658944706330658e-06,1.6476446390151978,0.7527894377708435,0.7527894377708435,0.0,75.5897445678711,88.0,16676.298828125,-0.0,826.6767578125,1.0,283.1499938964844,285.1363220214844,289.63507080078125,290.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17978.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974474549293518,1.0,0.0,0.0,2.0023083686828613,2.002316951751709,2.67519425278806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.251220703125,0.0,282.4304504394531,1895.4371337890625,0.0,914.6865844726562,0.5131174325942993,1.0,0.0,3.0,1.0,0.0
12128820,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9990000128746032,0.5393370389938354,0.3966251611709595,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7915602326393127,0.2175806015729904,0.2067730575799942,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.8183916807174683,0.2401053458452224,0.1687224358320236,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.7352461218833923,0.1733144521713256,0.1652076244354248,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.7572051286697388,0.1901036351919174,0.8598790764808655,285.7649841308594,285.4659729003906,293.60107421875,286.6625061035156,293.59771728515625,297.4912414550781,285.7677307128906,1.0,0.4093960225582123,1.0,1.0,0.0,1.0,-2.157288074493408,2.1572842597961426,3.748842800632701e-06,1.6680314540863037,0.7578855752944946,0.7578855752944946,0.0,77.58731079101562,91.0,17054.693359375,-0.0,858.0330200195312,1.0,283.1499938964844,285.17242431640625,289.6879272460937,290.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17761.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025327444076538,1.0,0.0,0.0,2.011831521987915,2.0118401050567627,2.700701884350565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.57861328125,0.0,284.880126953125,1895.4371337890625,0.0,942.994873046875,0.5147805213928223,1.0,0.0,3.0,1.0,0.0
12128880,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9990000128746032,0.5393370389938354,0.3966251611709595,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7915602326393127,0.2175806015729904,0.2067730575799942,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.8183916807174683,0.2401053458452224,0.1687224358320236,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.7352461218833923,0.1733144521713256,0.1652076244354248,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.7572051286697388,0.1901036351919174,0.8598790764808655,285.7649841308594,285.4659729003906,293.60107421875,286.6625061035156,293.59771728515625,297.4912414550781,285.7677307128906,1.0,0.4093960225582123,1.0,1.0,0.0,1.0,-2.157288074493408,2.1572842597961426,3.748842800632701e-06,1.6680314540863037,0.7578855752944946,0.7578855752944946,0.0,77.58731079101562,91.0,17054.693359375,-0.0,858.0330200195312,1.0,283.1499938964844,285.17242431640625,289.6879272460937,290.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,17761.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025327444076538,1.0,0.0,0.0,2.011831521987915,2.0118401050567627,2.700701884350565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.57861328125,0.0,284.880126953125,1895.4371337890625,0.0,942.994873046875,0.5147805213928223,1.0,0.0,3.0,1.0,0.0
12128940,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.9990000128746032,0.544278621673584,0.4032778441905975,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.791551947593689,0.2211722880601883,0.2102349400520324,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.8161789178848267,0.2419932186603546,0.1700901389122009,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.7349590063095093,0.1759331673383712,0.1677666157484054,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7554512619972229,0.1918421685695648,0.8681026697158813,285.80975341796875,285.3482360839844,293.7351989746094,286.7164001464844,293.7316589355469,297.4889221191406,285.812255859375,1.0,0.4148114621639251,1.0,1.0,0.0,1.0,-2.1840298175811768,2.184026002883911,3.841597390419338e-06,1.6886974573135376,0.7651817202568054,0.7651817202568054,0.0,79.9207763671875,94.0,17466.73046875,-0.0,891.8536987304688,1.0,283.1499938964844,285.20343017578125,289.7466735839844,290.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17535.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085975766181946,1.0,0.0,0.0,2.030076026916504,2.030084609985352,2.749907253019046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.116943359375,0.0,290.41314697265625,1895.4371337890625,0.0,977.720947265625,0.5183120369911194,1.0,0.0,3.0,1.0,0.0
12129000,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.9990000128746032,0.544278621673584,0.4032778441905975,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092346191406,0.791551947593689,0.2211722880601883,0.2102349400520324,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.8161789178848267,0.2419932186603546,0.1700901389122009,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.7349590063095093,0.1759331673383712,0.1677666157484054,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7554512619972229,0.1918421685695648,0.8681026697158813,285.80975341796875,285.3482360839844,293.7351989746094,286.7164001464844,293.7316589355469,297.4889221191406,285.812255859375,1.0,0.4148114621639251,1.0,1.0,0.0,1.0,-2.1840298175811768,2.184026002883911,3.841597390419338e-06,1.6886974573135376,0.7651817202568054,0.7651817202568054,0.0,79.9207763671875,94.0,17466.73046875,-0.0,891.8536987304688,1.0,283.1499938964844,285.20343017578125,289.7466735839844,290.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17535.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085975766181946,1.0,0.0,0.0,2.030076026916504,2.030084609985352,2.749907253019046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.116943359375,0.0,290.41314697265625,1895.4371337890625,0.0,977.720947265625,0.5183120369911194,1.0,0.0,3.0,1.0,0.0
12129060,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.9990000128746032,0.5486371517181396,0.4107593894004822,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.79095858335495,0.2247291207313537,0.2136677503585815,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8134548664093018,0.2438580840826034,0.1714434027671814,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7341328263282776,0.1784814149141311,0.1702580004930496,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7531257271766663,0.1934675574302673,0.8758362531661987,285.8505859375,285.2181396484375,293.8764038085937,286.7753601074219,293.87274169921875,297.4831237792969,285.85284423828125,1.0,0.4204294979572296,1.0,1.0,0.0,1.0,-2.211045980453491,2.2110419273376465,3.936565462936414e-06,1.70959210395813,0.7748143076896667,0.7748143076896667,0.0,82.5015640258789,97.0,17911.0,-0.0,927.624755859375,1.0,283.1499938964844,285.2285461425781,289.80987548828125,291.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17303.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155232191085815,1.0,0.0,0.0,2.0573103427886963,2.057319164276123,2.82418426422737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.4521484375,0.0,299.2828369140625,1895.4371337890625,0.0,1018.6194458007812,0.5237947106361389,1.0,0.0,3.0,1.0,0.0
12129120,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.9990000128746032,0.5486371517181396,0.4107593894004822,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.79095858335495,0.2247291207313537,0.2136677503585815,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8134548664093018,0.2438580840826034,0.1714434027671814,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7341328263282776,0.1784814149141311,0.1702580004930496,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7531257271766663,0.1934675574302673,0.8758362531661987,285.8505859375,285.2181396484375,293.8764038085937,286.7753601074219,293.87274169921875,297.4831237792969,285.85284423828125,1.0,0.4204294979572296,1.0,1.0,0.0,1.0,-2.211045980453491,2.2110419273376465,3.936565462936414e-06,1.70959210395813,0.7748143076896667,0.7748143076896667,0.0,82.5015640258789,97.0,17911.0,-0.0,927.624755859375,1.0,283.1499938964844,285.2285461425781,289.80987548828125,291.0059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17303.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155232191085815,1.0,0.0,0.0,2.0573103427886963,2.057319164276123,2.82418426422737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.4521484375,0.0,299.2828369140625,1895.4371337890625,0.0,1018.6194458007812,0.5237947106361389,1.0,0.0,3.0,1.0,0.0
12129180,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.9990000128746032,0.5525129437446594,0.418765127658844,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.790022075176239,0.2282605618238449,0.2170813381671905,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8104274868965149,0.2457076162099838,0.1727904975414276,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7329877018928528,0.1809719055891037,0.1727005541324615,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7504672408103943,0.194996029138565,0.8831509351730347,285.8871459960937,285.07598876953125,294.0240173339844,286.8387756347656,294.020263671875,297.47479248046875,285.88916015625,1.0,0.4261613190174103,1.0,1.0,0.0,1.0,-2.238100051879883,2.238095998764038,4.033162895211717e-06,1.7306640148162842,0.7868643403053284,0.7868643403053284,0.0,85.2634506225586,100.0,18385.560546875,-0.0,964.9178466796876,1.0,283.1499938964844,285.2475280761719,289.8766784667969,291.1005249023437,293.1499938964844,293.1499938964844,283.1499938964844,17069.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231255531311035,1.0,0.0,0.0,2.093456983566284,2.093465805053711,2.924296893525025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.316162109375,0.0,311.69927978515625,1895.4371337890625,0.0,1064.9998779296875,0.5312373042106628,1.0,0.0,3.0,1.0,0.0
12129240,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.9990000128746032,0.5525129437446594,0.418765127658844,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.790022075176239,0.2282605618238449,0.2170813381671905,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8104274868965149,0.2457076162099838,0.1727904975414276,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7329877018928528,0.1809719055891037,0.1727005541324615,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7504672408103943,0.194996029138565,0.8831509351730347,285.8871459960937,285.07598876953125,294.0240173339844,286.8387756347656,294.020263671875,297.47479248046875,285.88916015625,1.0,0.4261613190174103,1.0,1.0,0.0,1.0,-2.238100051879883,2.238095998764038,4.033162895211717e-06,1.7306640148162842,0.7868643403053284,0.7868643403053284,0.0,85.2634506225586,100.0,18385.560546875,-0.0,964.9178466796876,1.0,283.1499938964844,285.2475280761719,289.8766784667969,291.1005249023437,293.1499938964844,293.1499938964844,283.1499938964844,17069.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231255531311035,1.0,0.0,0.0,2.093456983566284,2.093465805053711,2.924296893525025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.316162109375,0.0,311.69927978515625,1895.4371337890625,0.0,1064.9998779296875,0.5312373042106628,1.0,0.0,3.0,1.0,0.0
12129300,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.9990000128746032,0.5542916655540466,0.4229063093662262,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.789469838142395,0.2300177216529846,0.2187816351652145,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.8088322281837463,0.2466244995594024,0.1734607070684433,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.732332170009613,0.1821951568126678,0.1739030629396438,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032287597656,0.7490586042404175,0.1957268863916397,0.8866645693778992,285.90380859375,285.0,294.1000061035156,286.8719787597656,294.09619140625,297.4700012207031,285.9056701660156,1.0,0.4290492534637451,1.0,1.0,0.0,1.0,-2.251586675643921,2.251582622528076,4.081784481968498e-06,1.7411693334579468,0.7938275933265686,0.7938275933265686,0.0,86.69637298583984,100.0,18633.486328125,-0.0,984.0293579101562,1.0,283.1499938964844,285.2547302246094,289.91131591796875,291.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,16953.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271337270736694,1.0,0.0,0.0,2.1147828102111816,2.1147918701171875,2.984179445775226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.6328125,0.0,319.3057556152344,1895.4371337890625,0.0,1090.0633544921875,0.5356851816177368,1.0,0.0,3.0,1.0,0.0
12129360,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.9990000128746032,0.55596524477005,0.4271226525306701,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.788874626159668,0.2317691594362259,0.2204775214195251,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8071876764297485,0.2475337386131286,0.1741268783807754,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7316311001777649,0.1834027618169784,0.1750919371843338,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7476094961166382,0.1964354366064071,0.8900817036628723,285.9193420410156,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4649353027344,285.92108154296875,1.0,0.4319433569908142,1.0,1.0,0.0,1.0,-2.265021324157715,2.26501727104187,4.130436536797788e-06,1.7515822649002075,0.8010246753692627,0.8010246753692627,0.0,88.15775299072266,103.0,18887.84375,-0.0,1003.404052734375,1.0,283.1499938964844,285.2604064941406,289.9466857910156,291.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,16847.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312706470489502,1.0,0.0,0.0,2.1381492614746094,2.1381583213806152,3.050488999178924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.48291015625,0.0,327.8909606933594,1895.4371337890625,0.0,1116.364990234375,0.5406010150909424,1.0,0.0,3.0,1.0,0.0
