time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129420,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9990000128746032,0.559041440486908,0.4356621205806732,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7876387238502502,0.2352618277072906,0.2238594889640808,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.8038280606269836,0.2493327260017395,0.175446555018425,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.7301630973815918,0.1857776045799255,0.1774321496486663,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.744670033454895,0.1977955847978592,0.8966597318649292,285.9496154785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.45416259765625,285.95135498046875,1.0,0.4377261698246002,1.0,1.0,0.0,1.0,-2.291639804840088,2.291635751724243,4.228243597026449e-06,1.772502064704895,0.8145716786384583,0.8145716786384583,0.0,91.1515884399414,106.0,19406.80078125,-0.0,1042.790283203125,1.0,283.1499938964844,285.2706604003906,290.01904296875,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,16746.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397966742515564,1.0,0.0,0.0,2.186386108398437,2.1863954067230225,3.189680057857913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.091796875,0.0,346.69000244140625,1895.4371337890625,0.0,1171.9254150390625,0.5509781837463379,1.0,0.0,3.0,1.0,0.0
12129480,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9990000128746032,0.559041440486908,0.4356621205806732,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7876387238502502,0.2352618277072906,0.2238594889640808,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.8038280606269836,0.2493327260017395,0.175446555018425,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.7301630973815918,0.1857776045799255,0.1774321496486663,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.744670033454895,0.1977955847978592,0.8966597318649292,285.9496154785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.45416259765625,285.95135498046875,1.0,0.4377261698246002,1.0,1.0,0.0,1.0,-2.291639804840088,2.291635751724243,4.228243597026449e-06,1.772502064704895,0.8145716786384583,0.8145716786384583,0.0,91.1515884399414,106.0,19406.80078125,-0.0,1042.790283203125,1.0,283.1499938964844,285.2706604003906,290.01904296875,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,16746.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397966742515564,1.0,0.0,0.0,2.186386108398437,2.1863954067230225,3.189680057857913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.091796875,0.0,346.69000244140625,1895.4371337890625,0.0,1171.9254150390625,0.5509781837463379,1.0,0.0,3.0,1.0,0.0
12129540,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9990000128746032,0.5618081092834473,0.4442818760871887,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.7863945364952087,0.2387516349554062,0.2272378653287887,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8004844188690186,0.251113086938858,0.1767535805702209,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7286515831947327,0.1881075203418731,0.1797299832105636,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.7417261004447937,0.1990930289030075,0.9029527902603148,285.9798583984375,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44305419921875,285.9815673828125,1.0,0.4434793889522552,1.0,1.0,0.0,1.0,-2.3179426193237305,2.317938327789306,4.325952886574669e-06,1.793102741241455,0.8285146355628967,0.8285146355628967,0.0,94.2082290649414,109.0,19940.228515625,-0.0,1082.9140625,1.0,283.1499938964844,285.2802429199219,290.09326171875,291.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,16685.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485036015510559,1.0,0.0,0.0,2.236454486846924,2.236464023590088,3.337439977713075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.14111328125,0.0,367.2197265625,1895.4371337890625,0.0,1230.4892578125,0.5618775486946106,1.0,0.0,3.0,1.0,0.0
12129600,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.9990000128746032,0.5618081092834473,0.4442818760871887,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.7863945364952087,0.2387516349554062,0.2272378653287887,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8004844188690186,0.251113086938858,0.1767535805702209,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7286515831947327,0.1881075203418731,0.1797299832105636,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.7417261004447937,0.1990930289030075,0.9029527902603148,285.9798583984375,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44305419921875,285.9815673828125,1.0,0.4434793889522552,1.0,1.0,0.0,1.0,-2.3179426193237305,2.317938327789306,4.325952886574669e-06,1.793102741241455,0.8285146355628967,0.8285146355628967,0.0,94.2082290649414,109.0,19940.228515625,-0.0,1082.9140625,1.0,283.1499938964844,285.2802429199219,290.09326171875,291.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,16685.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485036015510559,1.0,0.0,0.0,2.236454486846924,2.236464023590088,3.337439977713075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.14111328125,0.0,367.2197265625,1895.4371337890625,0.0,1230.4892578125,0.5618775486946106,1.0,0.0,3.0,1.0,0.0
12129660,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9990000128746032,0.5642998218536377,0.4528856575489044,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7852116227149963,0.2422491014003753,0.2306224107742309,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7972341179847717,0.252880722284317,0.1780518740415573,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.7271531224250793,0.1903998106718063,0.1819918751716613,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.738837480545044,0.2003381848335266,0.9090062379837036,286.01025390625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4320373535156,286.011962890625,1.0,0.4491829574108124,1.0,1.0,0.0,1.0,-2.343893527984619,2.343888998031616,4.423625796334818e-06,1.813493132591248,0.8428667783737183,0.8428667783737183,0.0,97.30683135986328,112.0,20485.470703125,-0.0,1123.64208984375,1.0,283.1499938964844,285.2895812988281,290.1690979003906,291.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,16649.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573187112808228,1.0,0.0,0.0,2.287588596343994,2.2875986099243164,3.491799134280882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4619140625,0.0,389.2022399902344,1895.4371337890625,0.0,1291.5872802734375,0.573101818561554,1.0,0.0,3.0,1.0,0.0
12129720,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104675292969,0.9990000128746032,0.5642998218536377,0.4528856575489044,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7852116227149963,0.2422491014003753,0.2306224107742309,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7972341179847717,0.252880722284317,0.1780518740415573,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.7271531224250793,0.1903998106718063,0.1819918751716613,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.738837480545044,0.2003381848335266,0.9090062379837036,286.01025390625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4320373535156,286.011962890625,1.0,0.4491829574108124,1.0,1.0,0.0,1.0,-2.343893527984619,2.343888998031616,4.423625796334818e-06,1.813493132591248,0.8428667783737183,0.8428667783737183,0.0,97.30683135986328,112.0,20485.470703125,-0.0,1123.64208984375,1.0,283.1499938964844,285.2895812988281,290.1690979003906,291.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,16649.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573187112808228,1.0,0.0,0.0,2.287588596343994,2.2875986099243164,3.491799134280882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4619140625,0.0,389.2022399902344,1895.4371337890625,0.0,1291.5872802734375,0.573101818561554,1.0,0.0,3.0,1.0,0.0
12129780,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.9990000128746032,0.5665308237075806,0.4614268839359283,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7841232419013977,0.2457627356052398,0.2340213656425476,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.7941054701805115,0.2546384632587433,0.17934350669384,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7256923913955688,0.1926583349704742,0.1842215657234192,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.7360277771949768,0.2015373408794403,0.9148491024971008,286.0411071777344,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.42138671875,286.04278564453125,1.0,0.4548223316669464,1.0,1.0,0.0,1.0,-2.3694896697998047,2.3694851398468018,4.520912625594065e-06,1.8335109949111936,0.857662558555603,0.857662558555603,0.0,100.427490234375,100.0,21040.427734375,-0.0,1164.8740234375,1.0,283.1499938964844,285.299072265625,290.2462158203125,291.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,16632.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662054061889648,1.0,0.0,0.0,2.3391733169555664,2.339183568954468,3.6510536460809817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8896484375,0.0,412.4044494628906,1895.4371337890625,0.0,1354.94677734375,0.5844983458518982,1.0,0.0,3.0,1.0,0.0
12129840,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.9990000128746032,0.5665308237075806,0.4614268839359283,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.7841232419013977,0.2457627356052398,0.2340213656425476,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408020019531,0.7941054701805115,0.2546384632587433,0.17934350669384,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7256923913955688,0.1926583349704742,0.1842215657234192,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.7360277771949768,0.2015373408794403,0.9148491024971008,286.0411071777344,284.95001220703125,294.83319091796875,287.20184326171875,294.8292236328125,297.42138671875,286.04278564453125,1.0,0.4548223316669464,1.0,1.0,0.0,1.0,-2.3694896697998047,2.3694851398468018,4.520912625594065e-06,1.8335109949111936,0.857662558555603,0.857662558555603,0.0,100.427490234375,100.0,21040.427734375,-0.0,1164.8740234375,1.0,283.1499938964844,285.299072265625,290.2462158203125,291.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,16632.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662054061889648,1.0,0.0,0.0,2.3391733169555664,2.339183568954468,3.6510536460809817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.8896484375,0.0,412.4044494628906,1895.4371337890625,0.0,1354.94677734375,0.5844983458518982,1.0,0.0,3.0,1.0,0.0
12129900,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.9990000128746032,0.5678613781929016,0.4609696865081787,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7862775921821594,0.247512936592102,0.2356708794832229,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7952916622161865,0.2555016577243805,0.1799465417861938,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7271914482116699,0.193765714764595,0.1852720230817794,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.7369023561477661,0.2021131813526153,0.9174525141716005,286.0541381835937,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4173583984375,286.05517578125,1.0,0.4553824067115783,1.0,1.0,0.0,1.0,-2.3760464191436768,2.376041889190674,4.54631344837253e-06,1.8388022184371948,0.8651574850082397,0.8651574850082397,0.0,100.51722717285156,100.0,21283.58203125,-0.0,1172.6883544921875,1.0,283.1499938964844,285.30133056640625,290.2848815917969,291.6828308105469,293.1499938964844,293.1499938964844,283.1499938964844,16630.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706326007843018,1.0,0.0,0.0,2.36490249633789,2.364912986755371,3.731813080776192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1318359375,0.0,424.371826171875,1895.4371337890625,0.0,1387.1495361328125,0.5902063846588135,1.0,0.0,3.0,1.0,0.0
12129960,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.9990000128746032,0.5699415802955627,0.4572468400001526,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7903063893318176,0.249258205294609,0.237278327345848,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.7983681559562683,0.2563503682613373,0.1805127263069152,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621337890625,0.730219304561615,0.1948571950197219,0.1862694472074508,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.7393523454666138,0.2026795893907547,0.9198150634765624,286.0624084472656,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.41729736328125,286.0631408691406,1.0,0.4548178017139435,1.0,1.0,0.0,1.0,-2.3782284259796143,2.378223896026612,4.554796760203317e-06,1.8405708074569704,0.8726590275764465,0.8726590275764465,0.0,99.57599639892578,103.0,21494.240234375,-0.0,1171.3604736328125,1.0,283.1499938964844,285.2998352050781,290.3226013183594,291.7352294921875,293.1499938964844,293.1499938964844,283.1499938964844,16635.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748875379562378,1.0,0.0,0.0,2.390443086624145,2.390453577041626,3.812853890394763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.3427734375,0.0,436.5227355957031,1895.4371337890625,0.0,1418.4879150390625,0.5958908200263977,1.0,0.0,3.0,1.0,0.0
12130020,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.9990000128746032,0.575072705745697,0.455648273229599,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.7950087189674377,0.2527817487716675,0.2405710816383361,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.8010960817337036,0.258045345544815,0.1816799938678741,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7334694862365723,0.1970396190881729,0.1883119791746139,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.7414395809173584,0.2038496732711792,0.924911618232727,286.0821533203125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4227294921875,286.0834350585937,1.0,0.4565810561180115,1.0,1.0,0.0,1.0,-2.390231132507324,2.3902266025543213,4.600557986123022e-06,1.8497314453125,0.887874960899353,0.887874960899353,0.0,99.5172119140625,106.0,21963.001953125,-0.0,1184.8701171875,1.0,283.1499938964844,285.3005065917969,290.3959655761719,291.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,16654.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825692653656006,1.0,0.0,0.0,2.4407753944396973,2.440786123275757,3.975108313625242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.77880859375,0.0,461.2359313964844,1895.4371337890625,0.0,1476.001953125,0.6071333885192871,1.0,0.0,3.0,1.0,0.0
12130080,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.9990000128746032,0.575072705745697,0.455648273229599,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.7950087189674377,0.2527817487716675,0.2405710816383361,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.8010960817337036,0.258045345544815,0.1816799938678741,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7334694862365723,0.1970396190881729,0.1883119791746139,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.7414395809173584,0.2038496732711792,0.924911618232727,286.0821533203125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4227294921875,286.0834350585937,1.0,0.4565810561180115,1.0,1.0,0.0,1.0,-2.390231132507324,2.3902266025543213,4.600557986123022e-06,1.8497314453125,0.887874960899353,0.887874960899353,0.0,99.5172119140625,106.0,21963.001953125,-0.0,1184.8701171875,1.0,283.1499938964844,285.3005065917969,290.3959655761719,291.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,16654.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825692653656006,1.0,0.0,0.0,2.4407753944396973,2.440786123275757,3.975108313625242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.77880859375,0.0,461.2359313964844,1895.4371337890625,0.0,1476.001953125,0.6071333885192871,1.0,0.0,3.0,1.0,0.0
12130140,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9990000128746032,0.5799608826637268,0.4570282697677612,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7979834079742432,0.2563524842262268,0.2439398467540741,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.802053689956665,0.2597348988056183,0.1828667819499969,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7352616786956787,0.1992141455411911,0.190380573272705,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7420904636383057,0.205046072602272,0.9303150177001952,286.1078491210937,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4267578125,286.1093139648437,1.0,0.4593704342842102,1.0,1.0,0.0,1.0,-2.406335592269897,2.4063308238983154,4.662662831833586e-06,1.8622004985809328,0.9034938216209412,0.9034938216209412,0.0,100.4025421142578,109.0,22467.533203125,0.0,1207.1265869140625,1.0,283.1499938964844,285.30615234375,290.4715881347656,291.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,16680.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897594332695007,1.0,0.0,0.0,2.4899818897247314,2.489993095397949,4.137002065363049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.08642578125,0.0,486.3686828613281,1895.4371337890625,0.0,1530.892333984375,0.6211621761322021,1.0,0.0,3.0,1.0,0.0
12130200,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.9990000128746032,0.5799608826637268,0.4570282697677612,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7979834079742432,0.2563524842262268,0.2439398467540741,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.802053689956665,0.2597348988056183,0.1828667819499969,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7352616786956787,0.1992141455411911,0.190380573272705,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7420904636383057,0.205046072602272,0.9303150177001952,286.1078491210937,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.4267578125,286.1093139648437,1.0,0.4593704342842102,1.0,1.0,0.0,1.0,-2.406335592269897,2.4063308238983154,4.662662831833586e-06,1.8622004985809328,0.9034938216209412,0.9034938216209412,0.0,100.4025421142578,109.0,22467.533203125,0.0,1207.1265869140625,1.0,283.1499938964844,285.30615234375,290.4715881347656,291.9414978027344,293.1499938964844,293.1499938964844,283.1499938964844,16680.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897594332695007,1.0,0.0,0.0,2.4899818897247314,2.489993095397949,4.137002065363049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.08642578125,0.0,486.3686828613281,1895.4371337890625,0.0,1530.892333984375,0.6211621761322021,1.0,0.0,3.0,1.0,0.0
12130260,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.9990000128746032,0.5842968225479126,0.4602580964565277,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7998548746109009,0.2599287033081054,0.2473472505807876,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8018953204154968,0.2613903284072876,0.184052973985672,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7361109256744385,0.2013483792543411,0.1924425661563873,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.7418065071105957,0.206209197640419,0.9357462525367736,286.1199645996094,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4275817871094,286.1209716796875,1.0,0.4628687500953674,1.0,1.0,0.0,1.0,-2.4247350692749023,2.4247305393218994,4.734238245873712e-06,1.8764941692352293,0.9191620349884032,0.9191620349884032,0.0,101.8722686767578,112.0,23042.630859375,0.0,1234.7705078125,1.0,283.1499938964844,285.2931213378906,290.5513000488281,292.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17157.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697539746761322,1.0,0.0,0.0,2.570454835891724,2.5704667568206787,4.408728386806615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.94677734375,0.0,531.80517578125,1895.4371337890625,0.0,1591.3914794921875,0.6403157114982605,1.0,0.0,3.0,1.0,0.0
12130320,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.9990000128746032,0.5842968225479126,0.4602580964565277,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7998548746109009,0.2599287033081054,0.2473472505807876,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8018953204154968,0.2613903284072876,0.184052973985672,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.7361109256744385,0.2013483792543411,0.1924425661563873,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.7418065071105957,0.206209197640419,0.9357462525367736,286.1199645996094,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4275817871094,286.1209716796875,1.0,0.4628687500953674,1.0,1.0,0.0,1.0,-2.4247350692749023,2.4247305393218994,4.734238245873712e-06,1.8764941692352293,0.9191620349884032,0.9191620349884032,0.0,101.8722686767578,112.0,23042.630859375,0.0,1234.7705078125,1.0,283.1499938964844,285.2931213378906,290.5513000488281,292.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17157.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697539746761322,1.0,0.0,0.0,2.570454835891724,2.5704667568206787,4.408728386806615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.94677734375,0.0,531.80517578125,1895.4371337890625,0.0,1591.3914794921875,0.6403157114982605,1.0,0.0,3.0,1.0,0.0
12130380,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9990000128746032,0.5879765748977661,0.4649950563907623,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8007944226264954,0.2634784281253814,0.2507501542568207,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8008068203926086,0.262986272573471,0.185211569070816,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7361512780189514,0.2034106254577636,0.1944576352834701,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7407132983207703,0.2072920054197311,0.940931499004364,286.12567138671875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4248046875,286.1264343261719,1.0,0.4668770432472229,1.0,1.0,0.0,1.0,-2.444555759429932,2.4445509910583496,4.812073711946141e-06,1.891945242881775,0.934859812259674,0.934859812259674,0.0,103.81640625,115.0,23648.212890625,0.0,1266.4722900390625,1.0,283.1499938964844,285.2718811035156,290.63104248046875,292.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,17853.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061893343925476,1.0,0.0,0.0,2.6650390625,2.6650514602661133,4.739150085697474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.45556640625,0.0,589.4763793945312,1895.4371337890625,0.0,1659.936279296875,0.6629149317741394,1.0,0.0,3.0,1.0,0.0
12130440,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9990000128746032,0.5879765748977661,0.4649950563907623,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8007944226264954,0.2634784281253814,0.2507501542568207,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8008068203926086,0.262986272573471,0.185211569070816,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7361512780189514,0.2034106254577636,0.1944576352834701,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.7407132983207703,0.2072920054197311,0.940931499004364,286.12567138671875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4248046875,286.1264343261719,1.0,0.4668770432472229,1.0,1.0,0.0,1.0,-2.444555759429932,2.4445509910583496,4.812073711946141e-06,1.891945242881775,0.934859812259674,0.934859812259674,0.0,103.81640625,115.0,23648.212890625,0.0,1266.4722900390625,1.0,283.1499938964844,285.2718811035156,290.63104248046875,292.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,17853.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061893343925476,1.0,0.0,0.0,2.6650390625,2.6650514602661133,4.739150085697474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.45556640625,0.0,589.4763793945312,1895.4371337890625,0.0,1659.936279296875,0.6629149317741394,1.0,0.0,3.0,1.0,0.0
12130500,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.9990000128746032,0.5895820260047913,0.4678007960319519,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8009945154190063,0.2652420699596405,0.252447098493576,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.7999973893165588,0.2637628614902496,0.1857802718877792,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.7359328269958496,0.2044120132923126,0.1954435259103775,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241455078125,0.7399288415908813,0.2077991217374801,0.9434018731117249,286.1242370605469,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4222717285156,286.1246337890625,1.0,0.4690170288085937,1.0,1.0,0.0,1.0,-2.454800844192505,2.454795837402344,4.85254804516444e-06,1.899924159049988,0.942675232887268,0.942675232887268,0.0,104.92749786376952,115.0,23972.228515625,0.0,1283.4840087890625,1.0,283.1499938964844,285.2554016113281,290.6702575683594,292.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,18371.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108034491539001,1.0,0.0,0.0,2.7239558696746826,2.723968982696533,4.951006644660083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.6884765625,0.0,627.8765869140625,1895.4371337890625,0.0,1697.0328369140625,0.6742883920669556,1.0,0.0,3.0,1.0,0.0
12130560,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.5910427570343018,0.4708486199378967,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.8010439276695251,0.2669991850852966,0.254137635231018,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.7990410923957825,0.2645270824432373,0.1863395869731903,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7355782985687256,0.2053924947977066,0.1964108049869537,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7390105724334717,0.2082832008600235,0.9457717537879944,286.1283569335937,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4190979003906,286.1289978027344,1.0,0.4712238311767578,1.0,1.0,0.0,1.0,-2.465174674987793,2.465169668197632,4.89369995193556e-06,1.907998323440552,0.9505714178085328,0.9505714178085328,0.0,106.11636352539062,118.0,24270.234375,0.0,1301.107666015625,1.0,283.1499938964844,285.2467041015625,290.70782470703125,292.2875671386719,293.1499938964844,293.1499938964844,283.1499938964844,18699.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154706120491028,1.0,0.0,0.0,2.7682015895843506,2.7682149410247803,5.113152496960538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.2568359375,0.0,657.4198608398438,1895.4371337890625,0.0,1734.917236328125,0.6876099705696106,1.0,0.0,3.0,1.0,0.0
12130620,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.9990000128746032,0.5935712456703186,0.4774779379367828,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8008265495300293,0.2704983055591583,0.2575117349624634,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.7968286275863647,0.2660246193408966,0.1874422430992126,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7345762252807617,0.2073003351688385,0.1982998549938202,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7368910908699036,0.2091880142688751,0.9502615332603456,286.1300048828125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.41131591796875,286.1305847167969,1.0,0.4757817089557647,1.0,1.0,0.0,1.0,-2.4861814975738525,2.4861764907836914,4.977537628292339e-06,1.924327492713928,0.9662965536117554,0.9662965536117554,0.0,108.67400360107422,121.0,24899.271484375,0.0,1337.84130859375,1.0,283.1499938964844,285.2202453613281,290.78057861328125,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19650.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250343561172485,1.0,0.0,0.0,2.8763175010681152,2.8763318061828613,5.520354875443445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.68408203125,0.0,734.3243408203125,1895.4371337890625,0.0,1813.6402587890625,0.7135177850723267,1.0,0.0,3.0,1.0,0.0
12130680,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.9990000128746032,0.5935712456703186,0.4774779379367828,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8008265495300293,0.2704983055591583,0.2575117349624634,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.7968286275863647,0.2660246193408966,0.1874422430992126,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7345762252807617,0.2073003351688385,0.1982998549938202,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7368910908699036,0.2091880142688751,0.9502615332603456,286.1300048828125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.41131591796875,286.1305847167969,1.0,0.4757817089557647,1.0,1.0,0.0,1.0,-2.4861814975738525,2.4861764907836914,4.977537628292339e-06,1.924327492713928,0.9662965536117554,0.9662965536117554,0.0,108.67400360107422,121.0,24899.271484375,0.0,1337.84130859375,1.0,283.1499938964844,285.2202453613281,290.78057861328125,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19650.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250343561172485,1.0,0.0,0.0,2.8763175010681152,2.8763318061828613,5.520354875443445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.68408203125,0.0,734.3243408203125,1895.4371337890625,0.0,1813.6402587890625,0.7135177850723267,1.0,0.0,3.0,1.0,0.0
12130740,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9990000128746032,0.5956301093101501,0.4846191704273224,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8003177642822266,0.2739859223365783,0.2608790099620819,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7943490147590637,0.2674909234046936,0.1885260492563247,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7333094477653503,0.2091588973999023,0.2001435607671737,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7345080375671387,0.2100170701742172,0.9544306397438048,286.1317443847656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4021911621094,286.1323547363281,1.0,0.4804635345935821,1.0,1.0,0.0,1.0,-2.507333278656006,2.5073282718658447,5.062634500063723e-06,1.9407408237457275,0.9820455312728882,0.9820455312728882,0.0,111.41463470458984,109.0,25528.564453125,0.0,1376.1025390625,1.0,283.1499938964844,285.1940612792969,290.8490295410156,292.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,20673.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346151471138,1.0,0.0,0.0,2.986654758453369,2.9866702556610107,5.952006176812574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.353515625,0.0,818.969970703125,1895.4371337890625,0.0,1893.896484375,0.7399768233299255,1.0,0.0,3.0,1.0,0.0
12130800,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.9990000128746032,0.5956301093101501,0.4846191704273224,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8003177642822266,0.2739859223365783,0.2608790099620819,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7943490147590637,0.2674909234046936,0.1885260492563247,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7333094477653503,0.2091588973999023,0.2001435607671737,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7345080375671387,0.2100170701742172,0.9544306397438048,286.1317443847656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4021911621094,286.1323547363281,1.0,0.4804635345935821,1.0,1.0,0.0,1.0,-2.507333278656006,2.5073282718658447,5.062634500063723e-06,1.9407408237457275,0.9820455312728882,0.9820455312728882,0.0,111.41463470458984,109.0,25528.564453125,0.0,1376.1025390625,1.0,283.1499938964844,285.1940612792969,290.8490295410156,292.5071105957031,293.1499938964844,293.1499938964844,283.1499938964844,20673.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346151471138,1.0,0.0,0.0,2.986654758453369,2.9866702556610107,5.952006176812574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.353515625,0.0,818.969970703125,1895.4371337890625,0.0,1893.896484375,0.7399768233299255,1.0,0.0,3.0,1.0,0.0
12130860,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9990000128746032,0.598597526550293,0.47966468334198,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8064950704574585,0.2774319946765899,0.2640825510025024,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7985310554504395,0.2688958346843719,0.1894755363464355,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.7375136017799377,0.2109446972608566,0.2017922103404998,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.7375989556312561,0.2107564359903335,0.9575724005699158,286.12457275390625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3978576660156,286.124267578125,1.0,0.4797258675098419,1.0,1.0,0.0,1.0,-2.5121469497680664,2.512141704559326,5.082628831587499e-06,1.9447448253631592,0.9976586103439332,0.9976586103439332,0.0,110.1712646484375,112.0,26024.7734375,0.0,1376.8868408203125,1.0,283.1499938964844,285.1603088378906,290.91168212890625,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,21748.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438293695449829,1.0,0.0,0.0,3.09732985496521,3.097346305847168,6.401300538527721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.61279296875,0.0,910.346923828125,1895.4371337890625,0.0,1972.30908203125,0.7665338516235352,1.0,0.0,3.0,1.0,0.0
12130920,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.9990000128746032,0.598597526550293,0.47966468334198,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246032714844,0.8064950704574585,0.2774319946765899,0.2640825510025024,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.7985310554504395,0.2688958346843719,0.1894755363464355,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.7375136017799377,0.2109446972608566,0.2017922103404998,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.7375989556312561,0.2107564359903335,0.9575724005699158,286.12457275390625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3978576660156,286.124267578125,1.0,0.4797258675098419,1.0,1.0,0.0,1.0,-2.5121469497680664,2.512141704559326,5.082628831587499e-06,1.9447448253631592,0.9976586103439332,0.9976586103439332,0.0,110.1712646484375,112.0,26024.7734375,0.0,1376.8868408203125,1.0,283.1499938964844,285.1603088378906,290.91168212890625,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,21748.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438293695449829,1.0,0.0,0.0,3.09732985496521,3.097346305847168,6.401300538527721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.61279296875,0.0,910.346923828125,1895.4371337890625,0.0,1972.30908203125,0.7665338516235352,1.0,0.0,3.0,1.0,0.0
12130980,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.9990000128746032,0.6030999422073364,0.4775912165641784,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.8109239935874939,0.2808891236782074,0.2673069536685943,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.80108642578125,0.2702833414077759,0.1904225796461105,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7403765320777893,0.2127135545015335,0.2034363448619842,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7393600344657898,0.2115066647529602,0.9607728123664856,286.11883544921875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4014587402344,286.1192932128906,1.0,0.4808439612388611,1.0,1.0,0.0,1.0,-2.520476818084717,2.520471572875977,5.116120973980287e-06,1.951060891151428,1.0,1.0,0.0,109.85614776611328,115.0,26516.265625,0.0,1386.1571044921875,1.0,283.1499938964844,285.1312561035156,290.9664306640625,292.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,23084.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517677545547485,1.0,0.0,0.0,3.2002382278442383,3.200255870819092,6.833732300037809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.3134765625,0.0,1003.2630004882812,1895.4371337890625,0.0,2040.76416015625,0.7914909720420837,1.0,0.0,3.0,1.0,0.0
12131040,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.9990000128746032,0.6030999422073364,0.4775912165641784,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.8109239935874939,0.2808891236782074,0.2673069536685943,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.80108642578125,0.2702833414077759,0.1904225796461105,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7403765320777893,0.2127135545015335,0.2034363448619842,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7393600344657898,0.2115066647529602,0.9607728123664856,286.11883544921875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4014587402344,286.1192932128906,1.0,0.4808439612388611,1.0,1.0,0.0,1.0,-2.520476818084717,2.520471572875977,5.116120973980287e-06,1.951060891151428,1.0,1.0,0.0,109.85614776611328,115.0,26516.265625,0.0,1386.1571044921875,1.0,283.1499938964844,285.1312561035156,290.9664306640625,292.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,23084.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517677545547485,1.0,0.0,0.0,3.2002382278442383,3.200255870819092,6.833732300037809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.3134765625,0.0,1003.2630004882812,1895.4371337890625,0.0,2040.76416015625,0.7914909720420837,1.0,0.0,3.0,1.0,0.0
12131100,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.9990000128746032,0.6052435040473938,0.4778160154819488,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.812417209148407,0.2826349437236786,0.2689489424228668,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8016592264175415,0.2709824442863464,0.1909100264310836,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7412204742431641,0.2136005461215973,0.2042752504348755,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7396657466888428,0.211892619729042,0.9625007510185242,286.1175231933594,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4027709960937,286.1178894042969,1.0,0.4818238615989685,1.0,1.0,0.0,1.0,-2.526387929916382,2.5263826847076416,5.140116627444513e-06,1.9556249380111688,1.0,1.0,0.0,110.11781311035156,115.0,26781.103515625,0.0,1394.8526611328125,1.0,283.1499938964844,285.11737060546875,290.9933166503906,292.7327880859375,293.1499938964844,293.1499938964844,283.1499938964844,23885.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554373145103455,1.0,0.0,0.0,3.255272626876831,3.255290985107422,7.070791525620734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.65869140625,0.0,1055.91552734375,1895.4371337890625,0.0,2072.673583984375,0.802158534526825,1.0,0.0,3.0,1.0,0.0
12131160,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.9990000128746032,0.6072595119476318,0.4786353409290313,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.8135811686515808,0.2843944132328033,0.2706077098846435,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8018983602523804,0.2716869711875915,0.1914039850234985,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7417824268341064,0.2144903987646103,0.2051214873790741,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7396952509880066,0.2122822850942611,0.9642748236656188,286.1230163574219,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.4034423828125,286.123779296875,1.0,0.4830415546894073,1.0,1.0,0.0,1.0,-2.5331058502197266,2.5331006050109863,5.167466497368878e-06,1.9608166217803955,1.0,1.0,0.0,110.575927734375,118.0,27026.58984375,0.0,1405.47216796875,1.0,283.1499938964844,285.1127014160156,291.0193176269531,292.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,24425.06640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589813470840454,1.0,0.0,0.0,3.291863918304444,3.2918825149536133,7.230644882838533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.228515625,0.0,1091.9248046875,1895.4371337890625,0.0,2103.64404296875,0.8139036893844604,1.0,0.0,3.0,1.0,0.0
12131220,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.9990000128746032,0.6108962297439575,0.4816175997257232,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.815189003944397,0.2879492044448852,0.273977130651474,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8016390204429626,0.2731096446514129,0.1924148201942443,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7422755360603333,0.2162767052650451,0.2068375349044799,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7391339540481567,0.2130620628595352,0.9679218530654908,286.13201904296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.40289306640625,286.13299560546875,1.0,0.4860180020332336,1.0,1.0,0.0,1.0,-2.548393964767456,2.548388719558716,5.229997441347223e-06,1.972639799118042,1.0,1.0,0.0,111.9413833618164,121.0,27544.26171875,0.0,1431.227294921875,1.0,283.1499938964844,285.0997009277344,291.07012939453125,292.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,25700.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661680579185486,1.0,0.0,0.0,3.376748561859131,3.3767683506011963,7.608355190313887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.39453125,0.0,1178.5919189453125,1895.4371337890625,0.0,2166.886962890625,0.8346905708312988,1.0,0.0,3.0,1.0,0.0
