time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131280,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.9990000128746032,0.6108962297439575,0.4816175997257232,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.815189003944397,0.2879492044448852,0.273977130651474,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8016390204429626,0.2731096446514129,0.1924148201942443,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7422755360603333,0.2162767052650451,0.2068375349044799,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7391339540481567,0.2130620628595352,0.9679218530654908,286.13201904296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.40289306640625,286.13299560546875,1.0,0.4860180020332336,1.0,1.0,0.0,1.0,-2.548393964767456,2.548388719558716,5.229997441347223e-06,1.972639799118042,1.0,1.0,0.0,111.9413833618164,121.0,27544.26171875,0.0,1431.227294921875,1.0,283.1499938964844,285.0997009277344,291.07012939453125,292.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,25700.970703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661680579185486,1.0,0.0,0.0,3.376748561859131,3.3767683506011963,7.608355190313887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.39453125,0.0,1178.5919189453125,1895.4371337890625,0.0,2166.886962890625,0.8346905708312988,1.0,0.0,3.0,1.0,0.0
12131340,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9990000128746032,0.6140108108520508,0.4860158860683441,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8160567283630371,0.2915466129779815,0.2774043977260589,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8006138205528259,0.2745463848114013,0.1934482902288437,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.7421069145202637,0.2180675864219665,0.2085752785205841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.7379186153411865,0.2138294279575348,0.971606433391571,286.1441650390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4001159667969,286.1452331542969,1.0,0.4895521104335785,1.0,1.0,0.0,1.0,-2.565551996231079,2.565546751022339,5.300640623318032e-06,1.9859143495559688,1.0,1.0,0.0,113.7867660522461,124.0,28063.482421875,0.0,1461.8304443359375,1.0,283.1499938964844,285.0905456542969,291.1166076660156,292.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,26926.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735753059387207,1.0,0.0,0.0,3.456305503845215,3.4563260078430176,7.971086688485229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.8779296875,0.0,1263.873779296875,1895.4371337890625,0.0,2232.653076171875,0.854191243648529,1.0,0.0,3.0,1.0,0.0
12131400,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.144287109375,0.9990000128746032,0.6140108108520508,0.4860158860683441,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8160567283630371,0.2915466129779815,0.2774043977260589,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8006138205528259,0.2745463848114013,0.1934482902288437,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.7421069145202637,0.2180675864219665,0.2085752785205841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.7379186153411865,0.2138294279575348,0.971606433391571,286.1441650390625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4001159667969,286.1452331542969,1.0,0.4895521104335785,1.0,1.0,0.0,1.0,-2.565551996231079,2.565546751022339,5.300640623318032e-06,1.9859143495559688,1.0,1.0,0.0,113.7867660522461,124.0,28063.482421875,0.0,1461.8304443359375,1.0,283.1499938964844,285.0905456542969,291.1166076660156,292.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,26926.275390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735753059387207,1.0,0.0,0.0,3.456305503845215,3.4563260078430176,7.971086688485229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.8779296875,0.0,1263.873779296875,1895.4371337890625,0.0,2232.653076171875,0.854191243648529,1.0,0.0,3.0,1.0,0.0
12131460,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.9990000128746032,0.6166475415229797,0.4914246797561645,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.8164128065109253,0.2951775789260864,0.2808771431446075,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7990611791610718,0.2759905457496643,0.1944969147443771,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.7414759993553162,0.2198566049337387,0.2103247195482254,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7362452745437622,0.2145735472440719,0.9752542972564696,286.1579895019531,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39556884765625,286.1590881347656,1.0,0.4934732317924499,1.0,1.0,0.0,1.0,-2.583967924118042,2.5839624404907227,5.376998160500079e-06,2.000164270401001,1.0,1.0,0.0,115.98509216308594,127.0,28579.060546875,0.0,1496.045654296875,1.0,283.1499938964844,285.08380126953125,291.15704345703125,293.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,28116.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811988592147827,1.0,0.0,0.0,3.5318429470062256,3.531864643096924,8.323310112245963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.904296875,0.0,1348.564208984375,1895.4371337890625,0.0,2300.91064453125,0.8727201223373413,1.0,0.0,3.0,1.0,0.0
12131520,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.9990000128746032,0.6166475415229797,0.4914246797561645,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.8164128065109253,0.2951775789260864,0.2808771431446075,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.7990611791610718,0.2759905457496643,0.1944969147443771,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.7414759993553162,0.2198566049337387,0.2103247195482254,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.7362452745437622,0.2145735472440719,0.9752542972564696,286.1579895019531,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.39556884765625,286.1590881347656,1.0,0.4934732317924499,1.0,1.0,0.0,1.0,-2.583967924118042,2.5839624404907227,5.376998160500079e-06,2.000164270401001,1.0,1.0,0.0,115.98509216308594,127.0,28579.060546875,0.0,1496.045654296875,1.0,283.1499938964844,285.08380126953125,291.15704345703125,293.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,28116.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811988592147827,1.0,0.0,0.0,3.5318429470062256,3.531864643096924,8.323310112245963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.904296875,0.0,1348.564208984375,1895.4371337890625,0.0,2300.91064453125,0.8727201223373413,1.0,0.0,3.0,1.0,0.0
12131580,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.9990000128746032,0.6188485622406006,0.497544527053833,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.8164209723472595,0.2988334894180298,0.2843839526176452,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.7971560955047607,0.2774353921413421,0.195553719997406,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7405304908752441,0.2216376215219497,0.2120768427848816,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.7342602014541626,0.2152876406908035,0.978816568851471,286.1724548339844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3897399902344,286.1735534667969,1.0,0.497655838727951,1.0,1.0,0.0,1.0,-2.6031901836395264,2.603184700012207,5.45728653378319e-06,2.0150396823883057,1.0,1.0,0.0,118.4429702758789,130.0,29086.4453125,0.0,1532.9534912109375,1.0,283.1499938964844,285.0785217285156,291.1904296875,293.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,29281.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889430522918701,1.0,0.0,0.0,3.604273796081543,3.6042962074279785,8.668199029671086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.93505859375,0.0,1433.2464599609375,1895.4371337890625,0.0,2370.794189453125,0.8904966711997986,1.0,0.0,3.0,1.0,0.0
12131640,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.172607421875,0.9990000128746032,0.6188485622406006,0.497544527053833,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.8164209723472595,0.2988334894180298,0.2843839526176452,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.7971560955047607,0.2774353921413421,0.195553719997406,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.7405304908752441,0.2216376215219497,0.2120768427848816,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.7342602014541626,0.2152876406908035,0.978816568851471,286.1724548339844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3897399902344,286.1735534667969,1.0,0.497655838727951,1.0,1.0,0.0,1.0,-2.6031901836395264,2.603184700012207,5.45728653378319e-06,2.0150396823883057,1.0,1.0,0.0,118.4429702758789,130.0,29086.4453125,0.0,1532.9534912109375,1.0,283.1499938964844,285.0785217285156,291.1904296875,293.0738220214844,293.1499938964844,293.1499938964844,283.1499938964844,29281.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889430522918701,1.0,0.0,0.0,3.604273796081543,3.6042962074279785,8.668199029671086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.93505859375,0.0,1433.2464599609375,1895.4371337890625,0.0,2370.794189453125,0.8904966711997986,1.0,0.0,3.0,1.0,0.0
12131700,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.9990000128746032,0.6197949051856995,0.5007980465888977,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.8163343667984009,0.3006682395935058,0.2861479222774505,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.7961143851280212,0.2781558930873871,0.1960839331150055,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.739976167678833,0.2225233614444732,0.2129521667957306,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772155761719,0.7331867218017578,0.2156319320201873,0.9805580377578736,286.177490234375,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.386474609375,286.1783447265625,1.0,0.4998156428337097,1.0,1.0,0.0,1.0,-2.6130003929138184,2.612994909286499,5.498493010236416e-06,2.022631883621216,1.0,1.0,0.0,119.74652099609376,130.0,29345.525390625,0.0,1552.19873046875,1.0,283.1499938964844,285.072998046875,291.2045593261719,293.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,29986.390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928515076637268,1.0,0.0,0.0,3.6474225521087646,3.6474454402923584,8.876984338712646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.47265625,0.0,1485.33984375,1895.4371337890625,0.0,2406.25634765625,0.8982848525047302,1.0,0.0,3.0,1.0,0.0
12131760,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.9990000128746032,0.6206413507461548,0.5041592121124268,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.816196620464325,0.3025071024894714,0.2879153490066528,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7950229048728943,0.2788748741149902,0.1966125518083572,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.7393758893013,0.2234054058790207,0.2138241082429886,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7320671677589417,0.2159671336412429,0.9822592735290528,286.1869812011719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.383056640625,286.18804931640625,1.0,0.5020089745521545,1.0,1.0,0.0,1.0,-2.622889995574951,2.622884511947632,5.5401906138286e-06,2.0302860736846924,1.0,1.0,0.0,121.09259796142578,118.0,29581.470703125,0.0,1571.8746337890625,1.0,283.1499938964844,285.0741271972656,291.2162170410156,293.1315002441406,293.1499938964844,293.1499938964844,283.1499938964844,30424.607421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967067360877991,1.0,0.0,0.0,3.6739773750305176,3.6740005016326895,9.006711252368405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.572265625,0.0,1518.0184326171875,1895.4371337890625,0.0,2441.3544921875,0.9076125621795654,1.0,0.0,3.0,1.0,0.0
12131820,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.9990000128746032,0.6233541965484619,0.4987977743148803,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8219563961029053,0.3061502277851105,0.2912939786911011,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.7992395758628845,0.2802623510360718,0.1975435614585876,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7435542345046997,0.2251173704862594,0.2153925597667694,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7350701093673706,0.216582715511322,0.9847891926765442,286.1912841796875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3807067871094,286.1914367675781,1.0,0.5010303258895874,1.0,1.0,0.0,1.0,-2.626572370529175,2.6265668869018555,5.55630367671256e-06,2.033402919769287,1.0,1.0,0.0,119.6393814086914,121.0,29916.14453125,0.0,1570.4725341796875,1.0,283.1499938964844,285.0613708496094,291.2325744628906,293.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,31560.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041855692863464,1.0,0.0,0.0,3.7419514656066895,3.7419755458831774,9.343070246359276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.60498046875,0.0,1603.84423828125,1895.4371337890625,0.0,2509.75439453125,0.9243063926696776,1.0,0.0,3.0,1.0,0.0
12131880,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.9990000128746032,0.6233541965484619,0.4987977743148803,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8219563961029053,0.3061502277851105,0.2912939786911011,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.7992395758628845,0.2802623510360718,0.1975435614585876,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7435542345046997,0.2251173704862594,0.2153925597667694,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7350701093673706,0.216582715511322,0.9847891926765442,286.1912841796875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3807067871094,286.1914367675781,1.0,0.5010303258895874,1.0,1.0,0.0,1.0,-2.626572370529175,2.6265668869018555,5.55630367671256e-06,2.033402919769287,1.0,1.0,0.0,119.6393814086914,121.0,29916.14453125,0.0,1570.4725341796875,1.0,283.1499938964844,285.0613708496094,291.2325744628906,293.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,31560.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041855692863464,1.0,0.0,0.0,3.7419514656066895,3.7419755458831774,9.343070246359276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.60498046875,0.0,1603.84423828125,1895.4371337890625,0.0,2509.75439453125,0.9243063926696776,1.0,0.0,3.0,1.0,0.0
12131940,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.9990000128746032,0.6255477666854858,0.4969998300075531,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.8244280815124512,0.308045893907547,0.2930546700954437,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.8008970618247986,0.2809758186340332,0.1980244517326355,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.7452858090400696,0.2260020822286605,0.2162047773599624,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.7362006306648254,0.2169110029935836,0.9861254096031188,286.189208984375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3830871582031,286.1895446777344,1.0,0.5013725161552429,1.0,1.0,0.0,1.0,-2.629676580429077,2.6296708583831787,5.56917484573205e-06,2.035674571990967,1.0,1.0,0.0,119.21137237548828,121.0,30093.59375,0.0,1572.874755859375,1.0,283.1499938964844,285.0511169433594,291.2362976074219,293.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,32278.927734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076319694519043,1.0,0.0,0.0,3.7842822074890137,3.78430700302124,9.555652695780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.59423828125,0.0,1658.892822265625,1895.4371337890625,0.0,2541.403564453125,0.9318864941596984,1.0,0.0,3.0,1.0,0.0
12132000,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932067871094,0.9990000128746032,0.6275274157524109,0.4964683055877685,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.8261368870735168,0.3098013401031494,0.2946977019309997,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.8018181324005127,0.281634122133255,0.1984772831201553,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.7463708519935608,0.2268185764551162,0.216968223452568,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929626464844,0.7367554903030396,0.217222586274147,0.987468957901001,286.1931457519531,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38507080078125,286.1936950683594,1.0,0.5019767880439758,1.0,1.0,0.0,1.0,-2.63408637046814,2.634080648422241,5.587821306107799e-06,2.03906512260437,1.0,1.0,0.0,119.2083740234375,124.0,30252.154296875,0.0,1579.00390625,1.0,283.1499938964844,285.0487670898437,291.2377319335937,293.2010803222656,293.1499938964844,293.1499938964844,283.1499938964844,32689.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105727434158325,1.0,0.0,0.0,3.808272838592529,3.808297872543335,9.677193020252162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.70361328125,0.0,1690.64306640625,1895.4371337890625,0.0,2568.468994140625,0.9405972361564636,1.0,0.0,3.0,1.0,0.0
12132060,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.9990000128746032,0.6309278011322021,0.4994727373123169,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8275821805000305,0.3134204447269439,0.298154205083847,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8014808297157288,0.2829499840736389,0.1994333416223526,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.7466914057731628,0.2284685671329498,0.2185769081115722,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.7360617518424988,0.2178303897380828,0.990428388118744,286.1881103515625,284.95001220703125,297.6420593261719,288.2116394042969,297.5587158203125,297.3856201171875,286.18768310546875,1.0,0.5039085149765015,0.7539872527122498,1.0,0.4000000059604645,1.0,-2.648475646972656,1.7792987823486328,0.8691768050193787,1.184217095375061,1.0,1.0,0.0,120.12188720703124,127.0,30486.78125,0.0,1599.3218994140625,1.0,283.1499938964844,285.0321350097656,291.23828125,293.2197570800781,293.1499938964844,293.1499938964844,283.04998779296875,33810.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159939050674438,1.0,0.0,0.0,3.873012781143189,3.873038530349731,1.0009010793510242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.05029296875,0.0,1778.3394775390625,1895.4371337890625,0.0,2618.496337890625,0.9555030465126038,1.0,0.0,3.0,1.0,0.0
12132120,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.9990000128746032,0.6309278011322021,0.4994727373123169,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8275821805000305,0.3134204447269439,0.298154205083847,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18817138671875,0.8014808297157288,0.2829499840736389,0.1994333416223526,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.7466914057731628,0.2284685671329498,0.2185769081115722,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.7360617518424988,0.2178303897380828,0.990428388118744,286.1881103515625,284.95001220703125,297.6420593261719,288.2116394042969,297.5587158203125,297.3856201171875,286.18768310546875,1.0,0.5039085149765015,0.7539872527122498,1.0,0.4000000059604645,1.0,-2.648475646972656,1.7792987823486328,0.8691768050193787,1.184217095375061,1.0,1.0,0.0,120.12188720703124,127.0,30486.78125,0.0,1599.3218994140625,1.0,283.1499938964844,285.0321350097656,291.23828125,293.2197570800781,293.1499938964844,293.1499938964844,283.04998779296875,33810.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159939050674438,1.0,0.0,0.0,3.873012781143189,3.873038530349731,1.0009010793510242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.05029296875,0.0,1778.3394775390625,1895.4371337890625,0.0,2618.496337890625,0.9555030465126038,1.0,0.0,3.0,1.0,0.0
12132180,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.9990000128746032,0.632648766040802,0.5034945011138916,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.8283172249794006,0.3167376518249511,0.3014154434204101,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8003647923469543,0.2839295864105224,0.2002234607934951,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7463541626930237,0.2298736274242401,0.2200233340263366,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7347386479377747,0.2181861996650695,0.9926127195358276,286.1004638671875,284.95001220703125,297.73162841796875,288.21734619140625,297.5427551269531,297.3774719238281,286.09991455078125,1.0,0.5065432190895081,0.5079745650291443,1.0,0.800000011920929,1.0,-2.6625325679779053,1.2475310564041138,1.4150015115737915,0.6502054929733276,1.0,1.0,0.0,121.64522552490234,130.0,30844.212890625,0.0,1624.4324951171875,1.0,283.0520935058594,284.93084716796875,291.2521057128906,293.2679443359375,293.1499938964844,293.1499938964844,282.75,34749.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244631886482239,1.0,0.0,0.0,3.92645525932312,3.9264817237854,1.0287138820785913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.74169921875,0.0,1852.9764404296875,1895.4371337890625,0.0,2696.96630859375,0.9665486812591552,1.0,0.0,3.0,1.0,0.0
12132240,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.9990000128746032,0.632648766040802,0.5034945011138916,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.8283172249794006,0.3167376518249511,0.3014154434204101,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.8003647923469543,0.2839295864105224,0.2002234607934951,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.7463541626930237,0.2298736274242401,0.2200233340263366,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7347386479377747,0.2181861996650695,0.9926127195358276,286.1004638671875,284.95001220703125,297.73162841796875,288.21734619140625,297.5427551269531,297.3774719238281,286.09991455078125,1.0,0.5065432190895081,0.5079745650291443,1.0,0.800000011920929,1.0,-2.6625325679779053,1.2475310564041138,1.4150015115737915,0.6502054929733276,1.0,1.0,0.0,121.64522552490234,130.0,30844.212890625,0.0,1624.4324951171875,1.0,283.0520935058594,284.93084716796875,291.2521057128906,293.2679443359375,293.1499938964844,293.1499938964844,282.75,34749.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244631886482239,1.0,0.0,0.0,3.92645525932312,3.9264817237854,1.0287138820785913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.74169921875,0.0,1852.9764404296875,1895.4371337890625,0.0,2696.96630859375,0.9665486812591552,1.0,0.0,3.0,1.0,0.0
12132300,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.9990000128746032,0.6326708197593689,0.506039559841156,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.8282845616340637,0.3181383013725281,0.3029005527496338,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.7993642091751099,0.2841467559337616,0.2005027085542678,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.7458115816116333,0.2303706854581833,0.2206284999847412,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.7337091565132141,0.2181514501571655,0.9931108355522156,285.9280090332031,284.95001220703125,297.77545166015625,288.2201538085937,297.5544738769531,297.3691711425781,285.9172058105469,1.0,0.5080427527427673,0.3849681913852691,1.0,1.0,1.0,-2.6690375804901123,1.223331093788147,1.445706486701965,0.624590277671814,1.0,1.0,0.0,122.62901306152344,130.0,31551.6953125,0.0,1638.0887451171875,1.0,282.7938537597656,284.72479248046875,291.30572509765625,293.43463134765625,293.1499938964844,293.1499938964844,282.75,35033.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356788158416748,1.0,0.0,0.0,3.942447662353516,3.942474365234375,1.0371107919127098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.77392578125,0.0,1875.7103271484373,1895.4371337890625,0.0,2801.3701171875,0.9703535437583924,1.0,0.0,3.0,1.0,0.0
12132360,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.9990000128746032,0.6319859623908997,0.5094895362854004,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8275626301765442,0.3193036019802093,0.3041105270385742,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.7975934743881226,0.2841198444366455,0.2005688697099685,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.744627058506012,0.2306729704141616,0.2210184335708618,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7320467829704285,0.2179063856601715,0.9925546050071716,285.87310791015625,284.95001220703125,297.8186340332031,288.2229309082031,297.5675048828125,297.3570556640625,285.871826171875,1.0,0.5095763802528381,0.3987372815608978,1.0,1.0,1.0,-2.674518346786499,1.2253003120422363,1.4492180347442627,0.6253478527069092,1.0,1.0,0.0,123.8604507446289,133.0,31674.27734375,0.0,1651.529541015625,1.0,282.755859375,284.6725158691406,291.285888671875,293.3786315917969,293.1499938964844,293.1499938964844,282.45001220703125,35253.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841204822063446,1.0,0.0,0.0,3.954802989959717,3.9548299312591553,1.0436214097353511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.4482421875,0.0,1893.4007568359373,1895.4371337890625,0.0,2852.973876953125,0.9732928276062012,1.0,0.0,3.0,1.0,0.0
12132420,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9990000128746032,0.6289479732513428,0.5177823305130005,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8251234889030457,0.3212084472179413,0.3061379194259643,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7929703593254089,0.2836452126502991,0.2004103809595108,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.7413206696510315,0.2309073656797409,0.2214572429656982,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7277543544769287,0.2170162498950958,0.9896441102027892,285.641845703125,284.95001220703125,297.9031677246094,288.2284545898437,297.58624267578125,297.3200988769531,285.6404724121094,1.0,0.5126673579216003,0.4262754917144775,1.0,1.0,1.0,-2.6837615966796875,1.2298074960708618,1.453953981399536,0.6278073787689209,1.0,1.0,0.0,126.71207427978516,121.0,32464.494140625,0.0,1677.85986328125,1.0,282.4561462402344,284.4122619628906,291.2842102050781,293.4329528808594,293.1499938964844,293.1499938964844,282.1499938964844,35555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559625744819641,1.0,0.0,0.0,3.971694231033325,3.971721410751343,1.052555262504029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.87646484375,0.0,1917.7652587890625,1895.4371337890625,0.0,2991.145751953125,0.977310836315155,1.0,0.0,3.0,1.0,0.0
12132480,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9990000128746032,0.6289479732513428,0.5177823305130005,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8251234889030457,0.3212084472179413,0.3061379194259643,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7929703593254089,0.2836452126502991,0.2004103809595108,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.7413206696510315,0.2309073656797409,0.2214572429656982,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7277543544769287,0.2170162498950958,0.9896441102027892,285.641845703125,284.95001220703125,297.9031677246094,288.2284545898437,297.58624267578125,297.3200988769531,285.6404724121094,1.0,0.5126673579216003,0.4262754917144775,1.0,1.0,1.0,-2.6837615966796875,1.2298074960708618,1.453953981399536,0.6278073787689209,1.0,1.0,0.0,126.71207427978516,121.0,32464.494140625,0.0,1677.85986328125,1.0,282.4561462402344,284.4122619628906,291.2842102050781,293.4329528808594,293.1499938964844,293.1499938964844,282.1499938964844,35555.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559625744819641,1.0,0.0,0.0,3.971694231033325,3.971721410751343,1.052555262504029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.87646484375,0.0,1917.7652587890625,1895.4371337890625,0.0,2991.145751953125,0.977310836315155,1.0,0.0,3.0,1.0,0.0
12132540,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9990000128746032,0.6252522468566895,0.515058696269989,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8276731967926025,0.3226506412029266,0.3075669109821319,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.7936068177223206,0.2827322781085968,0.1998226642608642,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.7424338459968567,0.2307301014661789,0.2213496565818786,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.7276619672775269,0.2156965732574463,0.9840330481529236,285.4007568359375,284.95001220703125,297.9851989746094,288.2338562011719,297.6047058105469,297.284912109375,285.3985595703125,1.0,0.5102682113647461,0.4538137018680572,1.0,1.0,1.0,-2.674651622772217,1.2253072261810305,1.449344277381897,0.625630259513855,1.0,1.0,0.0,125.57046508789062,109.0,33071.6796875,0.0,1659.5015869140625,1.0,282.15606689453125,284.1443786621094,291.2748718261719,293.46563720703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675125241279602,1.0,0.0,0.0,3.981744766235352,3.981772184371948,1.057889107869414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.16845703125,0.0,1932.361083984375,1895.4371337890625,0.0,3099.475830078125,0.9797013998031616,1.0,0.0,3.0,1.0,0.0
12132600,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9990000128746032,0.6252522468566895,0.515058696269989,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8276731967926025,0.3226506412029266,0.3075669109821319,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.7936068177223206,0.2827322781085968,0.1998226642608642,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.7424338459968567,0.2307301014661789,0.2213496565818786,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.7276619672775269,0.2156965732574463,0.9840330481529236,285.4007568359375,284.95001220703125,297.9851989746094,288.2338562011719,297.6047058105469,297.284912109375,285.3985595703125,1.0,0.5102682113647461,0.4538137018680572,1.0,1.0,1.0,-2.674651622772217,1.2253072261810305,1.449344277381897,0.625630259513855,1.0,1.0,0.0,125.57046508789062,109.0,33071.6796875,0.0,1659.5015869140625,1.0,282.15606689453125,284.1443786621094,291.2748718261719,293.46563720703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675125241279602,1.0,0.0,0.0,3.981744766235352,3.981772184371948,1.057889107869414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.16845703125,0.0,1932.361083984375,1895.4371337890625,0.0,3099.475830078125,0.9797013998031616,1.0,0.0,3.0,1.0,0.0
12132660,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9990000128746032,0.6233388185501099,0.5035566091537476,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8343316912651062,0.3237532675266266,0.3085451126098633,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7985472679138184,0.2815151214599609,0.1989250034093856,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7472009658813477,0.2302647233009338,0.2208378463983535,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7310122847557068,0.2140946835279464,0.9765046238899232,285.14923095703125,284.95001220703125,298.0647277832031,288.2391967773437,297.6283874511719,297.2617492675781,285.1466369628906,1.0,0.5041794180870056,0.4516580104827881,1.0,1.0,1.0,-2.651275873184204,1.213874101638794,1.4374017715454102,0.6195534467697144,1.0,1.0,0.0,121.28516387939452,112.0,33528.375,0.0,1606.8084716796875,1.0,281.85601806640625,283.8690185546875,291.2654113769531,293.4862670898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759900331497192,1.0,0.0,0.0,3.9877192974090576,3.9877467155456543,1.0610660865495447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.42626953125,0.0,1941.072509765625,1895.4371337890625,0.0,3178.990478515625,0.9811224341392516,1.0,0.0,3.0,1.0,0.0
12132720,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9990000128746032,0.6233388185501099,0.5035566091537476,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8343316912651062,0.3237532675266266,0.3085451126098633,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7985472679138184,0.2815151214599609,0.1989250034093856,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7472009658813477,0.2302647233009338,0.2208378463983535,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7310122847557068,0.2140946835279464,0.9765046238899232,285.14923095703125,284.95001220703125,298.0647277832031,288.2391967773437,297.6283874511719,297.2617492675781,285.1466369628906,1.0,0.5041794180870056,0.4516580104827881,1.0,1.0,1.0,-2.651275873184204,1.213874101638794,1.4374017715454102,0.6195534467697144,1.0,1.0,0.0,121.28516387939452,112.0,33528.375,0.0,1606.8084716796875,1.0,281.85601806640625,283.8690185546875,291.2654113769531,293.4862670898437,293.1499938964844,293.1499938964844,281.54998779296875,35842.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759900331497192,1.0,0.0,0.0,3.9877192974090576,3.9877467155456543,1.0610660865495447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.42626953125,0.0,1941.072509765625,1895.4371337890625,0.0,3178.990478515625,0.9811224341392516,1.0,0.0,3.0,1.0,0.0
12132780,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6222615838050842,0.4982272684574127,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8378026485443115,0.3246355056762695,0.3093580603599548,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8000900149345398,0.2801136672496795,0.1979304850101471,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.749057412147522,0.2296280115842819,0.2202090173959732,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7315530180931091,0.2123397141695022,0.9684914350509644,284.9064636230469,284.95001220703125,298.1418151855469,288.2444763183594,297.6535339355469,297.243408203125,284.90362548828125,1.0,0.5008265972137451,0.4495023190975189,1.0,1.0,1.0,-2.6342549324035645,1.205602765083313,1.4286521673202517,0.6149000525474548,0.9988853335380554,0.9988853335380554,0.0,119.1030044555664,115.0,34037.6640625,0.0,1573.1944580078125,1.0,281.5559387207031,283.6000061035156,291.2611083984375,293.5101013183594,293.1499938964844,293.1499938964844,281.25,35938.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824169635772705,1.0,0.0,0.0,3.990484952926636,3.990512371063232,1.0625383310980396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.783203125,0.0,1945.49072265625,1895.4371337890625,0.0,3239.227294921875,0.981803059577942,1.0,0.0,3.0,1.0,0.0
12132840,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6222615838050842,0.4982272684574127,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8378026485443115,0.3246355056762695,0.3093580603599548,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8000900149345398,0.2801136672496795,0.1979304850101471,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.749057412147522,0.2296280115842819,0.2202090173959732,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7315530180931091,0.2123397141695022,0.9684914350509644,284.9064636230469,284.95001220703125,298.1418151855469,288.2444763183594,297.6535339355469,297.243408203125,284.90362548828125,1.0,0.5008265972137451,0.4495023190975189,1.0,1.0,1.0,-2.6342549324035645,1.205602765083313,1.4286521673202517,0.6149000525474548,0.9988853335380554,0.9988853335380554,0.0,119.1030044555664,115.0,34037.6640625,0.0,1573.1944580078125,1.0,281.5559387207031,283.6000061035156,291.2611083984375,293.5101013183594,293.1499938964844,293.1499938964844,281.25,35938.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824169635772705,1.0,0.0,0.0,3.990484952926636,3.990512371063232,1.0625383310980396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.783203125,0.0,1945.49072265625,1895.4371337890625,0.0,3239.227294921875,0.981803059577942,1.0,0.0,3.0,1.0,0.0
12132900,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.6212759613990784,0.4974854588508606,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.8385509252548218,0.3250574171543121,0.3097771108150482,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.7998350262641907,0.2794078588485718,0.1974521577358245,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7490851879119873,0.229294091463089,0.21990667283535,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7309736609458923,0.2114536017179489,0.9645659923553468,284.7418212890625,284.95001220703125,298.1794128417969,288.2471008300781,297.66534423828125,297.2336120605469,284.7316589355469,1.0,0.4998073279857635,0.4484244585037231,1.0,1.0,1.0,-2.6282098293304443,1.2026607990264893,1.425549030303955,0.6132659912109375,0.9958980083465576,0.9958980083465576,0.0,118.673095703125,115.0,34803.25390625,0.0,1562.894287109375,1.0,281.2931823730469,283.3949584960937,291.2929077148437,293.6348571777344,293.1499938964844,293.1499938964844,281.25,36032.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884539604187012,1.0,0.0,0.0,3.989681243896485,3.989708662033081,1.0621104138408557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.29931640625,0.0,1945.1993408203125,1895.4371337890625,0.0,3295.74609375,0.981648564338684,1.0,0.0,3.0,1.0,0.0
12132960,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.9990000128746032,0.619816243648529,0.4978211522102356,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.8386706709861755,0.3254404664039612,0.3101271092891693,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.7989213466644287,0.2786694169044494,0.1969279497861862,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.7485446333885193,0.2289302051067352,0.2195580303668975,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.7298622727394104,0.2105437964200973,0.9604618549346924,284.6899719238281,284.95001220703125,298.2164001464844,288.2497253417969,297.67626953125,297.2226867675781,284.68853759765625,1.0,0.4991306364536285,0.4476759433746338,1.0,1.0,1.0,-2.623051404953003,1.2001506090164185,1.4229007959365845,0.6118702292442322,0.993597686290741,0.993597686290741,0.0,118.59244537353516,118.0,34831.62890625,0.0,1555.41748046875,1.0,281.2554931640625,283.345703125,291.2693176269531,293.5599670410156,293.1499938964844,293.1499938964844,280.95001220703125,36110.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893224000930786,1.0,0.0,0.0,3.986992835998535,3.987020254135132,1.0606795513012912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.1689453125,0.0,1942.3094482421875,1895.4371337890625,0.0,3303.869873046875,0.9811094403266908,1.0,0.0,3.0,1.0,0.0
12133020,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.9990000128746032,0.6155641674995422,0.5005467534065247,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.837859034538269,0.3261707425117492,0.3108649551868438,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7960265278816223,0.2771777212619781,0.1959225088357925,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.7465294003486633,0.2281829863786697,0.2188970893621444,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.7267608642578125,0.2087165415287017,0.952476441860199,284.4837646484375,284.95001220703125,298.2885131835937,288.2549133300781,297.6975402832031,297.2012023925781,284.4825744628906,1.0,0.4986154735088348,0.4461789429187774,1.0,1.0,1.0,-2.615612506866455,1.1965354681015017,1.4190770387649536,0.6098374724388123,0.985650360584259,0.985650360584259,0.0,119.13945770263672,106.0,35637.4296875,0.0,1547.6375732421875,1.0,280.95574951171875,283.09967041015625,291.2803039550781,293.6195068359375,293.1499938964844,293.1499938964844,280.6499938964844,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897537887096405,1.0,0.0,0.0,3.9765028953552246,3.976530313491821,1.0551054856478004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1337890625,0.0,1930.1221923828125,1895.4371337890625,0.0,3380.623046875,0.9788476824760436,1.0,0.0,3.0,1.0,0.0
12133080,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48358154296875,0.9990000128746032,0.6155641674995422,0.5005467534065247,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.837859034538269,0.3261707425117492,0.3108649551868438,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7960265278816223,0.2771777212619781,0.1959225088357925,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.7465294003486633,0.2281829863786697,0.2188970893621444,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.7267608642578125,0.2087165415287017,0.952476441860199,284.4837646484375,284.95001220703125,298.2885131835937,288.2549133300781,297.6975402832031,297.2012023925781,284.4825744628906,1.0,0.4986154735088348,0.4461789429187774,1.0,1.0,1.0,-2.615612506866455,1.1965354681015017,1.4190770387649536,0.6098374724388123,0.985650360584259,0.985650360584259,0.0,119.13945770263672,106.0,35637.4296875,0.0,1547.6375732421875,1.0,280.95574951171875,283.09967041015625,291.2803039550781,293.6195068359375,293.1499938964844,293.1499938964844,280.6499938964844,36301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897537887096405,1.0,0.0,0.0,3.9765028953552246,3.976530313491821,1.0551054856478004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1337890625,0.0,1930.1221923828125,1895.4371337890625,0.0,3380.623046875,0.9788476824760436,1.0,0.0,3.0,1.0,0.0
