time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133140,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3076477050781,0.9990000128746032,0.6126106977462769,0.4972601234912872,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30938720703125,0.8399103879928589,0.3265438079833984,0.3112355172634125,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101806640625,0.7969232797622681,0.2762338817119598,0.195275604724884,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113708496094,0.7475894689559937,0.2276887744665146,0.2184333056211471,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.7270321846008301,0.2075736820697784,0.9473668336868286,284.3086853027344,284.95001220703125,298.33062744140625,288.2580261230469,297.7107849121094,297.1904296875,284.30194091796875,1.0,0.4959509670734405,0.4452807605266571,1.0,1.0,1.0,-2.6046502590179443,1.1911545991897583,1.4134957790374756,0.6070675253868103,0.9789012670516968,0.9789012670516968,0.0,117.79849243164062,106.0,36443.51953125,0.0,1526.6942138671875,1.0,280.6791687011719,282.88360595703125,291.3118896484375,293.7370300292969,293.1499938964844,293.1499938964844,280.6499938964844,36443.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055923819541932,1.0,0.0,0.0,3.966472148895264,3.966499567031861,1.0497891480554244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.94189453125,0.0,1918.1942138671875,1895.4371337890625,0.0,3455.6552734375,0.9766448736190796,1.0,0.0,3.0,1.0,0.0
12133200,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27520751953125,0.9990000128746032,0.611079216003418,0.4931726455688476,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.8422276377677917,0.3267721235752105,0.3113827109336853,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.7984808683395386,0.2755913138389587,0.194775715470314,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.7491362690925598,0.2273444831371307,0.2180467844009399,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7279900908470154,0.2067940831184387,0.943597376346588,284.2754821777344,284.95001220703125,298.35821533203125,288.26007080078125,297.7200927734375,297.1845703125,284.27349853515625,1.0,0.4934689104557037,0.4446819424629211,1.0,1.0,1.0,-2.594325304031372,1.1861103773117063,1.408215045928955,0.6043577790260315,0.9749300479888916,0.9749300479888916,0.0,116.24693298339844,109.0,36352.3515625,0.0,1505.8428955078125,1.0,280.6559753417969,282.85382080078125,291.2887268066406,293.67559814453125,293.1499938964844,293.1499938964844,280.3500061035156,36518.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064716696739196,1.0,0.0,0.0,3.958118438720703,3.9581458568573,1.0453720733494265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.83642578125,0.0,1907.953369140625,1895.4371337890625,0.0,3463.830810546875,0.9748213291168212,1.0,0.0,3.0,1.0,0.0
12133260,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714416503906,0.9990000128746032,0.6075670719146729,0.4902239143848419,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.8442364931106567,0.3272909224033355,0.3118546605110168,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.7984978556632996,0.2739625871181488,0.1936231404542923,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7496331334114075,0.2264679819345474,0.2171929776668548,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.7272111177444458,0.2048393487930297,0.9347065091133118,284.0716247558594,284.95001220703125,298.4254455566406,288.26519775390625,297.7435913085937,297.17169189453125,284.0703125,1.0,0.4907199442386627,0.443126231431961,1.0,1.0,1.0,-2.57824182510376,1.1783064603805542,1.3999353647232056,0.5999119877815247,0.9615119695663452,0.9615119695663452,0.0,114.83039855957033,112.0,37151.94921875,0.0,1478.0675048828125,1.0,280.3559875488281,282.6169128417969,291.294189453125,293.72930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36766.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153159260749816,1.0,0.0,0.0,3.930639505386353,3.930666446685791,1.0309074696124298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.31787109375,0.0,1874.560302734375,1895.4371337890625,0.0,3545.86962890625,0.9687677025794984,1.0,0.0,3.0,1.0,0.0
12133320,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714416503906,0.9990000128746032,0.6075670719146729,0.4902239143848419,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717468261719,0.8442364931106567,0.3272909224033355,0.3118546605110168,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.7984978556632996,0.2739625871181488,0.1936231404542923,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7496331334114075,0.2264679819345474,0.2171929776668548,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.072265625,0.7272111177444458,0.2048393487930297,0.9347065091133118,284.0716247558594,284.95001220703125,298.4254455566406,288.26519775390625,297.7435913085937,297.17169189453125,284.0703125,1.0,0.4907199442386627,0.443126231431961,1.0,1.0,1.0,-2.57824182510376,1.1783064603805542,1.3999353647232056,0.5999119877815247,0.9615119695663452,0.9615119695663452,0.0,114.83039855957033,112.0,37151.94921875,0.0,1478.0675048828125,1.0,280.3559875488281,282.6169128417969,291.294189453125,293.72930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36766.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153159260749816,1.0,0.0,0.0,3.930639505386353,3.930666446685791,1.0309074696124298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.31787109375,0.0,1874.560302734375,1895.4371337890625,0.0,3545.86962890625,0.9687677025794984,1.0,0.0,3.0,1.0,0.0
12133380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9990000128746032,0.6027196049690247,0.4914844930171966,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8439332246780396,0.3277292549610138,0.3123032450675964,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.7961732149124146,0.272289514541626,0.1924787014722824,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780212402344,0.7480915188789368,0.2255479097366333,0.2163519859313964,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.7245069742202759,0.2028399258852005,0.9258931875228882,283.8775939941406,284.95001220703125,298.490234375,288.270263671875,297.76678466796875,297.1601867675781,283.8764953613281,1.0,0.4893919229507446,0.441570520401001,1.0,1.0,1.0,-2.567316770553589,1.1730008125305176,1.3943160772323608,0.5969131588935852,0.9455748796463012,0.9455748796463012,0.0,114.82205963134766,100.0,37977.62890625,0.0,1463.5460205078125,1.0,280.05670166015625,282.3900756835937,291.2996826171875,293.7846984863281,293.1499938964844,293.1499938964844,279.75,37049.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242277145385742,1.0,0.0,0.0,3.8927721977233887,3.892798662185669,1.0111398296430707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.052734375,0.0,1828.786376953125,1895.4371337890625,0.0,3628.1220703125,0.9604071974754332,1.0,0.0,3.0,1.0,0.0
12133440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9990000128746032,0.6027196049690247,0.4914844930171966,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8439332246780396,0.3277292549610138,0.3123032450675964,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778076171875,0.7961732149124146,0.272289514541626,0.1924787014722824,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780212402344,0.7480915188789368,0.2255479097366333,0.2163519859313964,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.7245069742202759,0.2028399258852005,0.9258931875228882,283.8775939941406,284.95001220703125,298.490234375,288.270263671875,297.76678466796875,297.1601867675781,283.8764953613281,1.0,0.4893919229507446,0.441570520401001,1.0,1.0,1.0,-2.567316770553589,1.1730008125305176,1.3943160772323608,0.5969131588935852,0.9455748796463012,0.9455748796463012,0.0,114.82205963134766,100.0,37977.62890625,0.0,1463.5460205078125,1.0,280.05670166015625,282.3900756835937,291.2996826171875,293.7846984863281,293.1499938964844,293.1499938964844,279.75,37049.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242277145385742,1.0,0.0,0.0,3.8927721977233887,3.892798662185669,1.0111398296430707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.052734375,0.0,1828.786376953125,1895.4371337890625,0.0,3628.1220703125,0.9604071974754332,1.0,0.0,3.0,1.0,0.0
12133500,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.9990000128746032,0.6000321507453918,0.4884709417819977,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.8457452058792114,0.3279201984405517,0.312486857175827,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315979003906,0.7970112562179565,0.2714405953884125,0.1918857842683792,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.7490524649620056,0.2250695973634719,0.2158924043178558,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.724762499332428,0.2018141895532608,0.9212626814842224,283.7294921875,284.95001220703125,298.521728515625,288.2727966308594,297.778564453125,297.1557006835937,283.7192077636719,1.0,0.4869232475757599,0.4407926499843597,1.0,1.0,1.0,-2.5571022033691406,1.1679930686950684,1.3891092538833618,0.5943064093589783,0.9360179901123048,0.9360179901123048,0.0,113.60801696777344,100.0,38727.5234375,0.0,1444.7977294921875,1.0,279.7956237792969,282.20428466796875,291.32928466796875,293.9136657714844,293.1499938964844,293.1499938964844,279.75,37221.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312461018562316,1.0,0.0,0.0,3.869593381881714,3.869619846343994,9.99134499579668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.75634765625,0.0,1801.163330078125,1895.4371337890625,0.0,3692.557861328125,0.9552617073059082,1.0,0.0,3.0,1.0,0.0
12133560,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778259277344,0.9990000128746032,0.5978309512138367,0.4830650687217712,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781616210937,0.848814845085144,0.3280509710311889,0.3125462830066681,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783752441406,0.7990924715995789,0.2705423533916473,0.1912101060152053,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6786193847656,0.7511095404624939,0.2245495617389679,0.2153386771678924,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6788024902344,0.7260228395462036,0.2007482498884201,0.916193962097168,283.67803955078125,284.95001220703125,298.5526123046875,288.2753295898437,297.7899780273437,297.15118408203125,283.6763610839844,1.0,0.4835972785949707,0.4400904178619385,1.0,1.0,1.0,-2.5431160926818848,1.1611659526824951,1.3819502592086792,0.590613842010498,0.9269775748252868,0.9269775748252868,0.0,111.58311462402344,103.0,38620.55859375,0.0,1417.7803955078125,1.0,279.7562561035156,282.1603698730469,291.303955078125,293.8341979980469,293.1499938964844,293.1499938964844,279.45001220703125,37385.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932948648929596,1.0,0.0,0.0,3.84267783164978,3.8427040576934814,9.852835773926929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.96728515625,0.0,1769.1973876953125,1895.4371337890625,0.0,3708.138671875,0.9493444561958312,1.0,0.0,3.0,1.0,0.0
12133620,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972839355469,0.9990000128746032,0.5950942039489746,0.4797806441783905,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.49822998046875,0.850822925567627,0.3282157480716705,0.3127078413963318,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988098144531,0.7996640205383301,0.2692457735538482,0.1903063952922821,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4994812011719,0.7519495487213135,0.2237995266914367,0.2146190851926803,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5,0.725859522819519,0.1992324143648147,0.9093030095100404,283.4978942871094,284.95001220703125,298.5959777832031,288.2789611816406,297.8055725097656,297.1438903808594,283.49365234375,1.0,0.4810766279697418,0.4390797913074493,1.0,1.0,1.0,-2.5291216373443604,1.1543818712234497,1.3747398853302002,0.5867243409156799,0.911446452140808,0.911446452140808,0.0,110.16960906982422,103.0,39299.84375,0.0,1393.66455078125,1.0,279.4703674316406,281.95037841796875,291.3218688964844,293.9176940917969,293.1499938964844,293.1499938964844,279.45001220703125,37690.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405324459075928,1.0,0.0,0.0,3.797397375106812,3.7974231243133545,9.622001471143449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.51025390625,0.0,1716.578857421875,1895.4371337890625,0.0,3777.285400390625,0.9393562078475952,1.0,0.0,3.0,1.0,0.0
12133680,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.483642578125,0.9990000128746032,0.5939399003982544,0.4793514609336853,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.48388671875,0.851103663444519,0.328293889760971,0.3127475380897522,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4840393066406,0.799382209777832,0.2687574625015259,0.1899408400058746,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48419189453125,0.7518376708030701,0.2235179394483566,0.2143280506134033,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4843444824219,0.7253914475440979,0.1986541301012039,0.906597912311554,283.4837951660156,284.95001220703125,298.612548828125,288.2803649902344,297.8115234375,297.1410522460937,283.4828186035156,1.0,0.4803328812122345,0.4386859834194183,1.0,1.0,1.0,-2.52461314201355,1.1521923542022705,1.3724206686019895,0.5854876041412354,0.9057976007461548,0.9057976007461548,0.0,109.89566040039062,106.0,39238.7109375,0.0,1386.72509765625,1.0,279.4570007324219,281.9407653808594,291.303466796875,293.87176513671875,293.1499938964844,293.1499938964844,279.1499938964844,37785.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403907656669616,1.0,0.0,0.0,3.777710914611816,3.77773642539978,9.52249479269085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.34814453125,0.0,1693.778076171875,1895.4371337890625,0.0,3775.99755859375,0.9350219368934632,1.0,0.0,3.0,1.0,0.0
12133740,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3028564453125,0.9990000128746032,0.5887808799743652,0.4800240695476532,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3030090332031,0.8508987426757812,0.3284929990768432,0.3129529058933258,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3031005859375,0.7971996068954468,0.2669606804847717,0.1886975020170211,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30322265625,0.7503967881202698,0.2224700450897216,0.2133511006832122,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033142089844,0.7227455973625183,0.1965544372797012,0.8972541689872742,283.3029479980469,284.95001220703125,298.6700744628906,288.28533935546875,297.8319396972656,297.1307678222656,283.3025207519531,1.0,0.4785991609096527,0.4372815489768982,1.0,1.0,1.0,-2.511770009994507,1.145960807800293,1.365809202194214,0.5819441080093384,0.8823081254959106,0.8823081254959106,0.0,109.65461730957033,94.0,39871.35546875,0.0,1369.385498046875,1.0,279.1576232910156,281.7367248535156,291.305419921875,293.91217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38248.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471766352653505,1.0,0.0,0.0,3.695450782775879,3.6954755783081055,9.112301881941676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.7255859375,0.0,1601.3609619140625,1895.4371337890625,0.0,3837.49169921875,0.9169324040412904,1.0,0.0,3.0,1.0,0.0
12133800,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3028564453125,0.9990000128746032,0.5887808799743652,0.4800240695476532,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3030090332031,0.8508987426757812,0.3284929990768432,0.3129529058933258,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3031005859375,0.7971996068954468,0.2669606804847717,0.1886975020170211,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30322265625,0.7503967881202698,0.2224700450897216,0.2133511006832122,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033142089844,0.7227455973625183,0.1965544372797012,0.8972541689872742,283.3029479980469,284.95001220703125,298.6700744628906,288.28533935546875,297.8319396972656,297.1307678222656,283.3025207519531,1.0,0.4785991609096527,0.4372815489768982,1.0,1.0,1.0,-2.511770009994507,1.145960807800293,1.365809202194214,0.5819441080093384,0.8823081254959106,0.8823081254959106,0.0,109.65461730957033,94.0,39871.35546875,0.0,1369.385498046875,1.0,279.1576232910156,281.7367248535156,291.305419921875,293.91217041015625,293.1499938964844,293.1499938964844,279.45001220703125,38248.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471766352653505,1.0,0.0,0.0,3.695450782775879,3.6954755783081055,9.112301881941676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.7255859375,0.0,1601.3609619140625,1895.4371337890625,0.0,3837.49169921875,0.9169324040412904,1.0,0.0,3.0,1.0,0.0
12133860,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5053405761719,0.9990000128746032,0.5866687297821045,0.4694450795650482,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047912597656,0.8577802777290344,0.3298400640487671,0.3137277960777282,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044250488281,0.8021234273910522,0.2663146257400512,0.1878826469182968,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.7551270127296448,0.2222540378570556,0.2127513736486435,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50372314453125,0.7258021831512451,0.1952311694622039,0.8894874453544617,283.50494384765625,284.95001220703125,298.7252197265625,288.290283203125,297.8581237792969,297.13336181640625,283.5075378417969,1.0,0.4726045429706573,0.4361022114753723,1.0,1.0,1.0,-2.4889724254608154,1.1348350048065186,1.3541374206542969,0.5759240984916687,0.8646349310874939,0.8646349310874939,0.0,105.92989349365234,97.0,38548.39453125,0.0,1324.9873046875,1.0,279.4418334960937,281.9900207519531,291.2183532714844,293.67633056640625,293.1499938964844,293.1499938964844,279.75,38307.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928257942199707,1.0,0.0,0.0,3.608579397201538,3.6086034774780273,8.688920161148417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.505859375,0.0,1504.6429443359375,1895.4371337890625,0.0,3665.162841796875,0.8976595401763916,1.0,0.0,3.0,1.0,0.0
12133920,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5053405761719,0.9990000128746032,0.5866687297821045,0.4694450795650482,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5047912597656,0.8577802777290344,0.3298400640487671,0.3137277960777282,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044250488281,0.8021234273910522,0.2663146257400512,0.1878826469182968,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040588378906,0.7551270127296448,0.2222540378570556,0.2127513736486435,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.50372314453125,0.7258021831512451,0.1952311694622039,0.8894874453544617,283.50494384765625,284.95001220703125,298.7252197265625,288.290283203125,297.8581237792969,297.13336181640625,283.5075378417969,1.0,0.4726045429706573,0.4361022114753723,1.0,1.0,1.0,-2.4889724254608154,1.1348350048065186,1.3541374206542969,0.5759240984916687,0.8646349310874939,0.8646349310874939,0.0,105.92989349365234,97.0,38548.39453125,0.0,1324.9873046875,1.0,279.4418334960937,281.9900207519531,291.2183532714844,293.67633056640625,293.1499938964844,293.1499938964844,279.75,38307.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928257942199707,1.0,0.0,0.0,3.608579397201538,3.6086034774780273,8.688920161148417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.505859375,0.0,1504.6429443359375,1895.4371337890625,0.0,3665.162841796875,0.8976595401763916,1.0,0.0,3.0,1.0,0.0
12133980,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.9990000128746032,0.5891342759132385,0.4609289467334747,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.8648446798324585,0.3323751986026764,0.3157810866832733,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8073405027389526,0.2668542861938476,0.1880145519971847,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.7601351737976074,0.2229961454868316,0.2131580114364624,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.729216456413269,0.1949570477008819,0.8867332935333252,283.73272705078125,284.95001220703125,298.7779846191406,288.295166015625,297.890380859375,297.1487121582031,283.7364196777344,1.0,0.4696438014507293,0.434922844171524,1.0,1.0,1.0,-2.4785268306732178,1.1298116445541382,1.3487151861190796,0.5728610157966614,0.8501874208450317,0.8501874208450317,0.0,103.22543334960938,100.0,37367.76953125,0.0,1300.688232421875,1.0,279.7408447265625,282.2679138183594,291.20855712890625,293.5697631835937,293.1499938964844,293.1499938964844,280.04998779296875,38194.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073154926300048,1.0,0.0,0.0,3.5254557132720947,3.5254790782928467,8.293232554024144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.2763671875,0.0,1414.8310546875,1895.4371337890625,0.0,3471.674072265625,0.8791416883468628,1.0,0.0,3.0,1.0,0.0
12134040,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.9990000128746032,0.5891342759132385,0.4609289467334747,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.8648446798324585,0.3323751986026764,0.3157810866832733,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8073405027389526,0.2668542861938476,0.1880145519971847,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.7601351737976074,0.2229961454868316,0.2131580114364624,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.729216456413269,0.1949570477008819,0.8867332935333252,283.73272705078125,284.95001220703125,298.7779846191406,288.295166015625,297.890380859375,297.1487121582031,283.7364196777344,1.0,0.4696438014507293,0.434922844171524,1.0,1.0,1.0,-2.4785268306732178,1.1298116445541382,1.3487151861190796,0.5728610157966614,0.8501874208450317,0.8501874208450317,0.0,103.22543334960938,100.0,37367.76953125,0.0,1300.688232421875,1.0,279.7408447265625,282.2679138183594,291.20855712890625,293.5697631835937,293.1499938964844,293.1499938964844,280.04998779296875,38194.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073154926300048,1.0,0.0,0.0,3.5254557132720947,3.5254790782928467,8.293232554024144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.2763671875,0.0,1414.8310546875,1895.4371337890625,0.0,3471.674072265625,0.8791416883468628,1.0,0.0,3.0,1.0,0.0
12134100,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.9990000128746032,0.5909194946289062,0.4580522775650024,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8678528666496277,0.3339009582996368,0.3170937895774841,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8094168901443481,0.2673676013946533,0.1882864534854889,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.7622405886650085,0.22359000146389,0.2136112004518509,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8862609863281,0.7306253910064697,0.1950799077749252,0.8867372274398804,283.8921203613281,284.95001220703125,298.803466796875,288.297607421875,297.9061279296875,297.1562805175781,283.90484619140625,1.0,0.4689805805683136,0.4343331754207611,1.0,1.0,1.0,-2.4775197505950928,1.12934410572052,1.3481755256652832,0.5724964737892151,0.8446651697158813,0.8446651697158813,0.0,102.40401458740234,100.0,36466.89453125,0.0,1295.9893798828125,1.0,279.9945373535156,282.47125244140625,291.1904602050781,293.4441223144531,293.1499938964844,293.1499938964844,280.04998779296875,38074.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955962061882019,1.0,0.0,0.0,3.486546039581299,3.4865689277648926,8.1111818417412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.4951171875,0.0,1373.635498046875,1895.4371337890625,0.0,3362.500732421875,0.8704875111579895,1.0,0.0,3.0,1.0,0.0
12134160,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671936035156,0.9990000128746032,0.5929673314094543,0.455783486366272,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665222167969,0.8706909418106079,0.3355892300605774,0.3186106383800506,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9660339355469,0.8113176226615906,0.2680280208587646,0.1886970996856689,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96551513671875,0.7642301321029663,0.2243210524320602,0.2142312675714492,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.7319605946540833,0.1953521519899368,0.8875886797904968,283.9667053222656,284.95001220703125,298.8283386230469,288.3000183105469,297.92266845703125,297.165771484375,283.9704895019531,1.0,0.4687947630882263,0.4337385594844818,1.0,1.0,1.0,-2.4788739681243896,1.1300277709960938,1.348846197128296,0.5727598667144775,0.8389031887054443,0.8389031887054443,0.0,101.82854461669922,103.0,36312.75390625,0.0,1295.21630859375,1.0,280.04058837890625,282.54931640625,291.2249755859375,293.51470947265625,293.1499938964844,293.1499938964844,280.3500061035156,37957.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894445300102234,1.0,0.0,0.0,3.4508376121521,3.450860023498535,7.945885727167479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.78173828125,0.0,1336.518798828125,1895.4371337890625,0.0,3305.0126953125,0.8624566793441772,1.0,0.0,3.0,1.0,0.0
12134220,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.9990000128746032,0.597191572189331,0.453386515378952,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003479003906,0.8752868175506592,0.3392318189144134,0.3219214379787445,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8140931725502014,0.2695772051811218,0.189697578549385,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.7673514485359192,0.2260173261165619,0.2157266288995742,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986694335937,0.7339228391647339,0.1961411237716674,0.8906180262565613,284.2005310058594,284.95001220703125,298.8763427734375,288.3048095703125,297.95672607421875,297.187744140625,284.2048645019531,1.0,0.4695959389209747,0.4325493276119232,1.0,1.0,1.0,-2.4866042137146,1.1338400840759275,1.352764129638672,0.5746350884437561,0.830726683139801,0.830726683139801,0.0,101.42539978027344,106.0,35392.00390625,0.0,1302.986328125,1.0,280.33935546875,282.8284606933594,291.2440490722656,293.4742431640625,293.1499938964844,293.1499938964844,280.6499938964844,37634.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745828866958618,1.0,0.0,0.0,3.3881139755249023,3.3881356716156006,7.659656944269955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.4921875,0.0,1272.2117919921875,1895.4371337890625,0.0,3165.79541015625,0.8483614325523376,1.0,0.0,3.0,1.0,0.0
12134280,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.9990000128746032,0.597191572189331,0.453386515378952,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003479003906,0.8752868175506592,0.3392318189144134,0.3219214379787445,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8140931725502014,0.2695772051811218,0.189697578549385,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.7673514485359192,0.2260173261165619,0.2157266288995742,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986694335937,0.7339228391647339,0.1961411237716674,0.8906180262565613,284.2005310058594,284.95001220703125,298.8763427734375,288.3048095703125,297.95672607421875,297.187744140625,284.2048645019531,1.0,0.4695959389209747,0.4325493276119232,1.0,1.0,1.0,-2.4866042137146,1.1338400840759275,1.352764129638672,0.5746350884437561,0.830726683139801,0.830726683139801,0.0,101.42539978027344,106.0,35392.00390625,0.0,1302.986328125,1.0,280.33935546875,282.8284606933594,291.2440490722656,293.4742431640625,293.1499938964844,293.1499938964844,280.6499938964844,37634.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745828866958618,1.0,0.0,0.0,3.3881139755249023,3.3881356716156006,7.659656944269955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.4921875,0.0,1272.2117919921875,1895.4371337890625,0.0,3165.79541015625,0.8483614325523376,1.0,0.0,3.0,1.0,0.0
12134340,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.9990000128746032,0.6000813245773315,0.4531391859054565,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.877686619758606,0.341914415359497,0.3243559896945953,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029541015625,0.8153302073478699,0.2708103358745575,0.1904963701963424,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.7688935995101929,0.2273402363061905,0.2169054597616195,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.7347623109817505,0.1968350112438202,0.8934329748153687,284.4045104980469,284.95001220703125,298.9076232910156,288.3080139160156,297.9803161621094,297.2044372558594,284.412841796875,1.0,0.4708795249462127,0.4317406713962555,1.0,1.0,1.0,-2.4949870109558105,1.1379555463790894,1.3570313453674316,0.5767456889152527,0.8275759816169739,0.8275759816169739,0.0,101.6271514892578,106.0,34705.48828125,0.0,1314.172607421875,1.0,280.6174011230469,283.0754699707031,291.2357482910156,293.3945007324219,293.1499938964844,293.1499938964844,280.6499938964844,37340.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86373370885849,1.0,0.0,0.0,3.3539655208587646,3.353986978530884,7.506033057325112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7177734375,0.0,1237.300048828125,1895.4371337890625,0.0,3064.026611328125,0.8406277298927307,1.0,0.0,3.0,1.0,0.0
12134400,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.9990000128746032,0.6014041900634766,0.4532569646835327,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8787409067153931,0.3432181477546692,0.3255892395973205,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.8158547878265381,0.2714273929595947,0.1909310817718505,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4422302246094,0.7695659399032593,0.227999061346054,0.2175276726484298,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.7351122498512268,0.1971940398216247,0.8950428366661072,284.44354248046875,284.95001220703125,298.9219665527344,288.3095092773437,297.9913635253906,297.2125549316406,284.4476928710937,1.0,0.4716619849205017,0.4313600957393646,1.0,1.0,1.0,-2.4998128414154053,1.140321135520935,1.3594917058944702,0.5779761075973511,0.82586270570755,0.82586270570755,0.0,101.81442260742188,109.0,34712.46875,0.0,1320.9451904296875,1.0,280.6387634277344,283.1156005859375,291.26251220703125,293.4483947753906,293.1499938964844,293.1499938964844,280.95001220703125,37237.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623965978622437,1.0,0.0,0.0,3.3402249813079834,3.3402464389801025,7.444658081112721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.4765625,0.0,1223.53857421875,1895.4371337890625,0.0,3051.484130859375,0.8374886512756348,1.0,0.0,3.0,1.0,0.0
12134460,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.9990000128746032,0.6054288744926453,0.4548660218715668,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8813052773475647,0.3474834263324737,0.3295553028583526,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8168687224388123,0.2735220491886139,0.1923600882291793,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.771074652671814,0.230206161737442,0.2195751518011093,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7356879711151123,0.198440209031105,0.9004966020584106,284.68231201171875,284.95001220703125,298.9652099609375,288.3141174316406,298.02520751953125,297.2377014160156,284.68634033203125,1.0,0.474698007106781,0.4295482039451599,1.0,1.0,1.0,-2.5172371864318848,1.1488555669784546,1.3683815002441406,0.5824470520019531,0.8241501450538635,0.8241501450538635,0.0,102.81356048583984,112.0,34108.55859375,0.0,1346.9752197265625,1.0,280.9382629394531,283.3954162597656,291.27838134765625,293.4270935058594,293.1499938964844,293.1499938964844,281.25,36804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525500297546387,1.0,0.0,0.0,3.308706760406494,3.308727741241455,7.304825544451887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.765625,0.0,1191.0382080078125,1895.4371337890625,0.0,2959.160400390625,0.8301882147789001,1.0,0.0,3.0,1.0,0.0
12134520,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.9990000128746032,0.6054288744926453,0.4548660218715668,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.8813052773475647,0.3474834263324737,0.3295553028583526,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.8168687224388123,0.2735220491886139,0.1923600882291793,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.771074652671814,0.230206161737442,0.2195751518011093,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7356879711151123,0.198440209031105,0.9004966020584106,284.68231201171875,284.95001220703125,298.9652099609375,288.3141174316406,298.02520751953125,297.2377014160156,284.68634033203125,1.0,0.474698007106781,0.4295482039451599,1.0,1.0,1.0,-2.5172371864318848,1.1488555669784546,1.3683815002441406,0.5824470520019531,0.8241501450538635,0.8241501450538635,0.0,102.81356048583984,112.0,34108.55859375,0.0,1346.9752197265625,1.0,280.9382629394531,283.3954162597656,291.27838134765625,293.4270935058594,293.1499938964844,293.1499938964844,281.25,36804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525500297546387,1.0,0.0,0.0,3.308706760406494,3.308727741241455,7.304825544451887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.765625,0.0,1191.0382080078125,1895.4371337890625,0.0,2959.160400390625,0.8301882147789001,1.0,0.0,3.0,1.0,0.0
12134580,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6092570424079895,0.4577652513980865,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8832204341888428,0.3520094752311706,0.3337736427783966,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.817358672618866,0.2758443057537079,0.1939532905817031,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7720726132392883,0.2326150089502334,0.2218244820833206,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.735823392868042,0.1998589038848877,0.9067754745483398,284.9306335449219,284.95001220703125,299.0061340332031,288.3186340332031,298.05743408203125,297.26171875,284.935546875,1.0,0.4784769713878631,0.4277363121509552,1.0,1.0,1.0,-2.5379464626312256,1.1589909791946411,1.3789554834365845,0.5877970457077026,0.825780987739563,0.825780987739563,0.0,104.27777099609376,115.0,33666.9296875,0.0,1379.527587890625,1.0,281.2381286621094,283.6731872558594,291.291015625,293.4095153808594,293.1499938964844,293.1499938964844,281.54998779296875,36341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844270646572113,1.0,0.0,0.0,3.294567584991455,3.294588327407837,7.242527431117196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.716796875,0.0,1174.82666015625,1895.4371337890625,0.0,2881.640625,0.8266836404800415,1.0,0.0,3.0,1.0,0.0
12134640,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9990000128746032,0.6092570424079895,0.4577652513980865,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8832204341888428,0.3520094752311706,0.3337736427783966,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.817358672618866,0.2758443057537079,0.1939532905817031,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7720726132392883,0.2326150089502334,0.2218244820833206,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.735823392868042,0.1998589038848877,0.9067754745483398,284.9306335449219,284.95001220703125,299.0061340332031,288.3186340332031,298.05743408203125,297.26171875,284.935546875,1.0,0.4784769713878631,0.4277363121509552,1.0,1.0,1.0,-2.5379464626312256,1.1589909791946411,1.3789554834365845,0.5877970457077026,0.825780987739563,0.825780987739563,0.0,104.27777099609376,115.0,33666.9296875,0.0,1379.527587890625,1.0,281.2381286621094,283.6731872558594,291.291015625,293.4095153808594,293.1499938964844,293.1499938964844,281.54998779296875,36341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844270646572113,1.0,0.0,0.0,3.294567584991455,3.294588327407837,7.242527431117196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.716796875,0.0,1174.82666015625,1895.4371337890625,0.0,2881.640625,0.8266836404800415,1.0,0.0,3.0,1.0,0.0
12134700,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.6111553311347961,0.4595851600170135,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8839986324310303,0.3543829917907715,0.3359660506248474,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8174638748168945,0.2771018147468567,0.1948036700487136,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7724339365959167,0.2339018434286117,0.2230154722929,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7357769012451172,0.2006409913301468,0.9101945161819458,285.1088562011719,284.95001220703125,299.0257263183594,288.32086181640625,298.0729064941406,297.2732238769531,285.12310791015625,1.0,0.4805918633937835,0.4268303513526916,1.0,1.0,1.0,-2.5493266582489014,1.1645582914352417,1.3847683668136597,0.590747058391571,0.8285494446754456,0.8285494446754456,0.0,105.14923095703124,115.0,33263.4296875,0.0,1397.90869140625,1.0,281.48785400390625,283.874755859375,291.2726135253906,293.3153381347656,293.1499938964844,293.1499938964844,281.54998779296875,36080.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384957909584045,1.0,0.0,0.0,3.294214963912964,3.2942357063293457,7.240976742650673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.41357421875,0.0,1172.7354736328125,1895.4371337890625,0.0,2827.66455078125,0.8264349699020386,1.0,0.0,3.0,1.0,0.0
12134760,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.9990000128746032,0.613161027431488,0.4613934457302093,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8849104642868042,0.3568749129772186,0.3383071422576904,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8177053928375244,0.2784663438796997,0.195753127336502,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.772922158241272,0.235277310013771,0.2243124544620514,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7358471751213074,0.2015032470226287,0.9140578508377076,285.1920166015625,284.95001220703125,299.0447082519531,288.3230285644531,298.0884704589844,297.2854309082031,285.1959533691406,1.0,0.4828498065471649,0.4257117807865143,1.0,1.0,1.0,-2.5616517066955566,1.170587182044983,1.3910645246505735,0.5939455032348633,0.8310568332672119,0.8310568332672119,0.0,106.05288696289062,118.0,33381.5859375,0.0,1417.806884765625,1.0,281.5379333496094,283.9500427246094,291.305419921875,293.40484619140625,293.1499938964844,293.1499938964844,281.8500061035156,35850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380277156829834,1.0,0.0,0.0,3.2992260456085205,3.299247026443481,7.263024031090026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.4951171875,0.0,1175.7979736328125,1895.4371337890625,0.0,2823.293701171875,0.8272867798805237,1.0,0.0,3.0,1.0,0.0
12134820,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9990000128746032,0.6171216368675232,0.4654961228370666,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8865150213241577,0.3620224595069885,0.3431280255317688,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.8180253505706787,0.2813317775726318,0.1977387368679046,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7737436890602112,0.2381533831357956,0.2270195633172989,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7358769774436951,0.2033499628305435,0.9223062992095948,285.4464111328125,284.95001220703125,299.0809631347656,288.3273010253906,298.11798095703125,297.30816650390625,285.449951171875,1.0,0.4877021610736847,0.4234745800495147,1.0,1.0,1.0,-2.587920665740967,1.183432698249817,1.40448796749115,0.6007803678512573,0.8396816253662109,0.8396816253662109,0.0,108.06159973144533,121.0,33142.12109375,0.0,1461.154296875,1.0,281.83807373046875,284.2171630859375,291.3182373046875,293.4033508300781,293.1499938964844,293.1499938964844,282.1499938964844,35374.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375023841858,1.0,0.0,0.0,3.3219172954559326,3.3219380378723145,7.363273084592947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.052734375,0.0,1193.614501953125,1895.4371337890625,0.0,2780.46826171875,0.8318854570388794,1.0,0.0,3.0,1.0,0.0
12134880,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.9990000128746032,0.6171216368675232,0.4654961228370666,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8865150213241577,0.3620224595069885,0.3431280255317688,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.8180253505706787,0.2813317775726318,0.1977387368679046,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7737436890602112,0.2381533831357956,0.2270195633172989,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7358769774436951,0.2033499628305435,0.9223062992095948,285.4464111328125,284.95001220703125,299.0809631347656,288.3273010253906,298.11798095703125,297.30816650390625,285.449951171875,1.0,0.4877021610736847,0.4234745800495147,1.0,1.0,1.0,-2.587920665740967,1.183432698249817,1.40448796749115,0.6007803678512573,0.8396816253662109,0.8396816253662109,0.0,108.06159973144533,121.0,33142.12109375,0.0,1461.154296875,1.0,281.83807373046875,284.2171630859375,291.3182373046875,293.4033508300781,293.1499938964844,293.1499938964844,282.1499938964844,35374.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334375023841858,1.0,0.0,0.0,3.3219172954559326,3.3219380378723145,7.363273084592947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.052734375,0.0,1193.614501953125,1895.4371337890625,0.0,2780.46826171875,0.8318854570388794,1.0,0.0,3.0,1.0,0.0
12134940,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.6210885047912598,0.4699650704860687,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8880522847175598,0.367401659488678,0.3481796085834503,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.8183233737945557,0.2843889594078064,0.1998679041862487,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.774546205997467,0.2412031292915344,0.2299024015665054,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.7359307408332825,0.2053684890270233,0.9313806295394896,285.6937255859375,284.95001220703125,299.1148986816406,288.3314208984375,298.14569091796875,297.3294982910156,285.6968688964844,1.0,0.4929420948028564,0.4212373793125152,1.0,1.0,1.0,-2.616283893585205,1.1972986459732056,1.418985366821289,0.6081766486167908,0.8515621423721313,0.8515621423721313,0.0,110.26364135742188,124.0,32930.859375,0.0,1508.9959716796875,1.0,282.138427734375,284.47528076171875,291.3275756835937,293.4002990722656,293.1499938964844,293.1499938964844,282.45001220703125,34931.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298546075820923,1.0,0.0,0.0,3.3613266944885254,3.3613476753234863,7.539017019553285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.19482421875,0.0,1227.7330322265625,1895.4371337890625,0.0,2747.09228515625,0.8402307033538818,1.0,0.0,3.0,1.0,0.0
