time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135000,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.6210885047912598,0.4699650704860687,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8880522847175598,0.367401659488678,0.3481796085834503,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.8183233737945557,0.2843889594078064,0.1998679041862487,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.774546205997467,0.2412031292915344,0.2299024015665054,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.7359307408332825,0.2053684890270233,0.9313806295394896,285.6937255859375,284.95001220703125,299.1148986816406,288.3314208984375,298.14569091796875,297.3294982910156,285.6968688964844,1.0,0.4929420948028564,0.4212373793125152,1.0,1.0,1.0,-2.616283893585205,1.1972986459732056,1.418985366821289,0.6081766486167908,0.8515621423721313,0.8515621423721313,0.0,110.26364135742188,124.0,32930.859375,0.0,1508.9959716796875,1.0,282.138427734375,284.47528076171875,291.3275756835937,293.4002990722656,293.1499938964844,293.1499938964844,282.45001220703125,34931.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298546075820923,1.0,0.0,0.0,3.3613266944885254,3.3613476753234863,7.539017019553285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.19482421875,0.0,1227.7330322265625,1895.4371337890625,0.0,2747.09228515625,0.8402307033538818,1.0,0.0,3.0,1.0,0.0
12135060,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9990000128746032,0.6251134276390076,0.4746896922588348,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8895707130432129,0.3729930520057678,0.3534373342990875,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8186352252960205,0.2876182198524475,0.2021216005086898,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.7753641605377197,0.244408443570137,0.2329383492469787,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.7360309362411499,0.2075359225273132,0.941157877445221,285.9350280761719,284.95001220703125,299.1465148925781,288.3353576660156,298.1717224121094,297.3496398925781,285.9377746582031,1.0,0.4984940588474273,0.4186438918113708,1.0,1.0,1.0,-2.646381378173828,1.212009072303772,1.4343724250793457,0.6160380244255066,0.866626501083374,0.866626501083374,0.0,112.62052917480467,127.0,32739.521484375,0.0,1560.877685546875,1.0,282.43896484375,284.72589111328125,291.3343811035156,293.3957214355469,293.1499938964844,293.1499938964844,282.75,34534.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267788290977478,1.0,0.0,0.0,3.415623188018799,3.415644884109497,7.784544777678093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.74169921875,0.0,1277.453125,1895.4371337890625,0.0,2718.480224609375,0.8519541621208191,1.0,0.0,3.0,1.0,0.0
12135120,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9990000128746032,0.6251134276390076,0.4746896922588348,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8895707130432129,0.3729930520057678,0.3534373342990875,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8186352252960205,0.2876182198524475,0.2021216005086898,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.7753641605377197,0.244408443570137,0.2329383492469787,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.7360309362411499,0.2075359225273132,0.941157877445221,285.9350280761719,284.95001220703125,299.1465148925781,288.3353576660156,298.1717224121094,297.3496398925781,285.9377746582031,1.0,0.4984940588474273,0.4186438918113708,1.0,1.0,1.0,-2.646381378173828,1.212009072303772,1.4343724250793457,0.6160380244255066,0.866626501083374,0.866626501083374,0.0,112.62052917480467,127.0,32739.521484375,0.0,1560.877685546875,1.0,282.43896484375,284.72589111328125,291.3343811035156,293.3957214355469,293.1499938964844,293.1499938964844,282.75,34534.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267788290977478,1.0,0.0,0.0,3.415623188018799,3.415644884109497,7.784544777678093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.74169921875,0.0,1277.453125,1895.4371337890625,0.0,2718.480224609375,0.8519541621208191,1.0,0.0,3.0,1.0,0.0
12135180,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.9990000128746032,0.6292276382446289,0.4795641005039215,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.8911132216453552,0.3787628710269928,0.3588748872280121,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8190099596977234,0.2910172641277313,0.204494372010231,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.7762448787689209,0.2477658838033676,0.236119344830513,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.7362107634544373,0.2098415791988372,0.9515725374221802,286.1715087890625,284.95001220703125,299.1758117675781,288.3391418457031,298.19610595703125,297.3686218261719,286.1739501953125,1.0,0.5042997598648071,0.4160504341125488,1.0,1.0,1.0,-2.677959442138672,1.2274396419525146,1.4505198001861572,0.6242968440055847,0.8848212361335754,0.8848212361335754,0.0,115.09744262695312,130.0,32560.544921875,0.0,1616.475341796875,1.0,282.7396240234375,284.9708251953125,291.3397827148437,293.390380859375,293.1499938964844,293.1499938964844,283.04998779296875,34196.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239586353302002,1.0,0.0,0.0,3.482566595077514,3.482588768005371,8.092676466731064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.5869140625,0.0,1341.8685302734375,1895.4371337890625,0.0,2692.281982421875,0.8665899038314819,1.0,0.0,3.0,1.0,0.0
12135240,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.9990000128746032,0.6292276382446289,0.4795641005039215,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.8911132216453552,0.3787628710269928,0.3588748872280121,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.8190099596977234,0.2910172641277313,0.204494372010231,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.7762448787689209,0.2477658838033676,0.236119344830513,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703796386719,0.7362107634544373,0.2098415791988372,0.9515725374221802,286.1715087890625,284.95001220703125,299.1758117675781,288.3391418457031,298.19610595703125,297.3686218261719,286.1739501953125,1.0,0.5042997598648071,0.4160504341125488,1.0,1.0,1.0,-2.677959442138672,1.2274396419525146,1.4505198001861572,0.6242968440055847,0.8848212361335754,0.8848212361335754,0.0,115.09744262695312,130.0,32560.544921875,0.0,1616.475341796875,1.0,282.7396240234375,284.9708251953125,291.3397827148437,293.390380859375,293.1499938964844,293.1499938964844,283.04998779296875,34196.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239586353302002,1.0,0.0,0.0,3.482566595077514,3.482588768005371,8.092676466731064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.5869140625,0.0,1341.8685302734375,1895.4371337890625,0.0,2692.281982421875,0.8665899038314819,1.0,0.0,3.0,1.0,0.0
12135300,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.9990000128746032,0.6312931180000305,0.4821148812770843,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.8918130397796631,0.3816883862018585,0.3616099953651428,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.8191567063331604,0.2927626371383667,0.2056992799043655,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369140625,0.7766478061676025,0.2494875788688659,0.2377384901046753,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.7362752556800842,0.211031436920166,0.9569045901298524,286.340576171875,284.95001220703125,299.1896057128906,288.3409423828125,298.2074890136719,297.3773193359375,286.352294921875,1.0,0.5072785019874573,0.4147537052631378,1.0,1.0,1.0,-2.6941118240356445,1.2353308200836182,1.4587810039520264,0.628526508808136,0.8957149982452393,0.8957149982452393,0.0,116.3916473388672,130.0,32202.509765625,0.0,1645.4959716796875,1.0,282.9941711425781,285.1593322753906,291.314453125,293.29296875,293.1499938964844,293.1499938964844,283.04998779296875,34037.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200172781944275,1.0,0.0,0.0,3.519753932952881,3.5197763442993164,8.26642803986033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0615234375,0.0,1378.8736572265625,1895.4371337890625,0.0,2655.7294921875,0.8748095631599426,1.0,0.0,3.0,1.0,0.0
12135360,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.9990000128746032,0.6334680318832397,0.4845024943351745,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.8927069902420044,0.3846981823444366,0.364463061094284,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40509033203125,0.8194888234138489,0.294586181640625,0.2069849520921707,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.777229905128479,0.2512750625610351,0.2394434958696365,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.7364989519119263,0.2122804969549179,0.9625869989395142,286.40545654296875,284.95001220703125,299.20281982421875,288.3426818847656,298.2189636230469,297.3867492675781,286.4075622558594,1.0,0.5103148818016052,0.41329026222229,1.0,1.0,1.0,-2.7108311653137207,1.2434988021850586,1.467332363128662,0.6329035758972168,0.9061216711997986,0.9061216711997986,0.0,117.6662826538086,133.0,32386.494140625,0.0,1675.564453125,1.0,283.0408935546875,285.2127685546875,291.34375,293.38397216796875,293.1499938964844,293.1499938964844,282.75,33924.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212396502494812,1.0,0.0,0.0,3.5595574378967285,3.5595803260803223,8.454449584860413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.68359375,0.0,1419.7132568359375,1895.4371337890625,0.0,2667.057861328125,0.8835817575454712,1.0,0.0,3.0,1.0,0.0
12135420,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.9990000128746032,0.6344331502914429,0.4914740025997162,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.8923327922821045,0.3891897797584533,0.3692560791969299,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8182277083396912,0.2968234717845917,0.2089377492666244,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.776526153087616,0.2537850737571716,0.2422418147325515,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.735327959060669,0.2138358056545257,0.9714309573173524,286.1942749023437,284.95001220703125,299.2275390625,288.34600830078125,298.2270202636719,297.3797302246094,286.1921691894531,1.0,0.5163263082504272,0.4103633463382721,1.0,1.0,1.0,-2.7413127422332764,1.258370280265808,1.4829424619674685,0.6409629583358765,0.921043574810028,0.921043574810028,0.0,120.7738800048828,136.0,33416.65625,0.0,1734.9002685546875,1.0,282.7583923339844,284.9623718261719,291.44732666015625,293.6307678222656,293.1499938964844,293.1499938964844,282.45001220703125,34103.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467984199523926,1.0,0.0,0.0,3.631343364715576,3.6313669681549072,8.798891144579102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.064453125,0.0,1498.39208984375,1895.4371337890625,0.0,2905.29345703125,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
12135480,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.9990000128746032,0.6344331502914429,0.4914740025997162,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.8923327922821045,0.3891897797584533,0.3692560791969299,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8182277083396912,0.2968234717845917,0.2089377492666244,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949462890625,0.776526153087616,0.2537850737571716,0.2422418147325515,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953125,0.735327959060669,0.2138358056545257,0.9714309573173524,286.1942749023437,284.95001220703125,299.2275390625,288.34600830078125,298.2270202636719,297.3797302246094,286.1921691894531,1.0,0.5163263082504272,0.4103633463382721,1.0,1.0,1.0,-2.7413127422332764,1.258370280265808,1.4829424619674685,0.6409629583358765,0.921043574810028,0.921043574810028,0.0,120.7738800048828,136.0,33416.65625,0.0,1734.9002685546875,1.0,282.7583923339844,284.9623718261719,291.44732666015625,293.6307678222656,293.1499938964844,293.1499938964844,282.45001220703125,34103.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467984199523926,1.0,0.0,0.0,3.631343364715576,3.6313669681549072,8.798891144579102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.064453125,0.0,1498.39208984375,1895.4371337890625,0.0,2905.29345703125,0.8997533321380615,1.0,0.0,3.0,1.0,0.0
12135540,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9990000128746032,0.6319562196731567,0.4990870356559753,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.8897314071655273,0.3914905190467834,0.371798574924469,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.8151412606239319,0.2974761724472046,0.2096601128578186,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7738959193229675,0.2548259198665619,0.2435432970523834,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7325811386108398,0.2142244428396225,0.9745934009552002,285.972412109375,284.95001220703125,299.24481201171875,288.3483581542969,298.223876953125,297.35870361328125,285.96759033203125,1.0,0.5206047296524048,0.4081389009952545,1.0,1.0,1.0,-2.7597548961639404,1.2673650979995728,1.4923897981643677,0.6458473205566406,0.9294728636741638,0.9294728636741638,0.0,123.67578887939452,136.0,34289.84375,0.0,1776.188232421875,1.0,282.4700012207031,284.7073669433594,291.4683532714844,293.7478942871094,293.1499938964844,293.1499938964844,282.45001220703125,34342.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867290735244751,1.0,0.0,0.0,3.6782259941101074,3.6782500743865967,9.027554597196286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.87841796875,0.0,1552.2991943359375,1895.4371337890625,0.0,3097.395263671875,0.9104197025299072,1.0,0.0,3.0,1.0,0.0
12135600,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.9990000128746032,0.6307470798492432,0.5017868280410767,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8886088728904724,0.3921185731887817,0.372435599565506,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8138743042945862,0.2975861728191376,0.2097725868225097,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.7727836966514587,0.2550625801086426,0.243820771574974,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7314597964286804,0.2142552137374878,0.9750078320503236,285.9535522460937,284.95001220703125,299.25,288.3490905761719,298.2226257324219,297.3517761230469,285.9513854980469,1.0,0.5218842625617981,0.4074364602565765,1.0,1.0,1.0,-2.764732837677002,1.2697937488555908,1.4949390888214111,0.6471619606018066,0.9324588775634766,0.9324588775634766,0.0,124.6572723388672,139.0,34365.52734375,0.0,1788.3536376953125,1.0,282.45831298828125,284.68756103515625,291.44610595703125,293.712890625,293.1499938964844,293.1499938964844,282.1499938964844,34396.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702248930931091,1.0,0.0,0.0,3.691856384277344,3.691880464553833,9.09458492515114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.15625,0.0,1568.0986328125,1895.4371337890625,0.0,3124.920166015625,0.9135284423828124,1.0,0.0,3.0,1.0,0.0
12135660,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9990000128746032,0.6235912442207336,0.5135117769241333,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.8834341168403625,0.3941794335842132,0.3746859133243561,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.8079770803451538,0.2975280880928039,0.2099562734365463,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7676309943199158,0.2555754780769348,0.244601160287857,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.7262219190597534,0.2138725817203521,0.9748042821884156,285.71240234375,284.95001220703125,299.27130126953125,288.3548583984375,298.2186584472656,297.3257141113281,285.7103576660156,1.0,0.5268557071685791,0.404375821352005,1.0,1.0,1.0,-2.782447099685669,1.2784335613250732,1.5040135383605957,0.6518488526344299,0.9406394958496094,0.9406394958496094,0.0,128.83163452148438,127.0,35251.828125,0.0,1835.2054443359373,1.0,282.1578674316406,284.4145202636719,291.4206848144531,293.7437744140625,293.1499938964844,293.1499938964844,281.8500061035156,34718.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886439859867096,1.0,0.0,0.0,3.740305185317993,3.74032998085022,9.334850687992002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.90380859375,0.0,1626.1497802734375,1895.4371337890625,0.0,3276.898193359375,0.9246295094490052,1.0,0.0,3.0,1.0,0.0
12135720,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.9990000128746032,0.6235912442207336,0.5135117769241333,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71246337890625,0.8834341168403625,0.3941794335842132,0.3746859133243561,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.8079770803451538,0.2975280880928039,0.2099562734365463,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7676309943199158,0.2555754780769348,0.244601160287857,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.7262219190597534,0.2138725817203521,0.9748042821884156,285.71240234375,284.95001220703125,299.27130126953125,288.3548583984375,298.2186584472656,297.3257141113281,285.7103576660156,1.0,0.5268557071685791,0.404375821352005,1.0,1.0,1.0,-2.782447099685669,1.2784335613250732,1.5040135383605957,0.6518488526344299,0.9406394958496094,0.9406394958496094,0.0,128.83163452148438,127.0,35251.828125,0.0,1835.2054443359373,1.0,282.1578674316406,284.4145202636719,291.4206848144531,293.7437744140625,293.1499938964844,293.1499938964844,281.8500061035156,34718.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886439859867096,1.0,0.0,0.0,3.740305185317993,3.74032998085022,9.334850687992002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.90380859375,0.0,1626.1497802734375,1895.4371337890625,0.0,3276.898193359375,0.9246295094490052,1.0,0.0,3.0,1.0,0.0
12135780,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9990000128746032,0.6155482530593872,0.5134479999542236,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.884685218334198,0.3956423103809356,0.3761947453022003,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8075848817825317,0.2969265878200531,0.2096260637044906,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7677622437477112,0.2555492222309112,0.2446957528591156,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.7253244519233704,0.212815523147583,0.9707951545715332,285.4626159667969,284.95001220703125,299.2925720214844,288.36602783203125,298.2172546386719,297.3052978515625,285.45977783203125,1.0,0.5258437395095825,0.4013151526451111,1.0,1.0,1.0,-2.7791097164154053,1.2767534255981443,1.5023561716079712,0.6511927247047424,0.9454448223114014,0.9454448223114014,0.0,128.70350646972656,115.0,35923.87890625,0.0,1829.437744140625,1.0,281.8575744628906,284.1357421875,291.4065856933594,293.7714233398437,293.1499938964844,293.1499938964844,281.54998779296875,35047.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974369764328003,1.0,0.0,0.0,3.776543617248535,3.776568651199341,9.51660979353619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.6484375,0.0,1671.1915283203125,1895.4371337890625,0.0,3379.681396484375,0.9329935312271118,1.0,0.0,3.0,1.0,0.0
12135840,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9990000128746032,0.6155482530593872,0.5134479999542236,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.884685218334198,0.3956423103809356,0.3761947453022003,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8075848817825317,0.2969265878200531,0.2096260637044906,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7677622437477112,0.2555492222309112,0.2446957528591156,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.7253244519233704,0.212815523147583,0.9707951545715332,285.4626159667969,284.95001220703125,299.2925720214844,288.36602783203125,298.2172546386719,297.3052978515625,285.45977783203125,1.0,0.5258437395095825,0.4013151526451111,1.0,1.0,1.0,-2.7791097164154053,1.2767534255981443,1.5023561716079712,0.6511927247047424,0.9454448223114014,0.9454448223114014,0.0,128.70350646972656,115.0,35923.87890625,0.0,1829.437744140625,1.0,281.8575744628906,284.1357421875,291.4065856933594,293.7714233398437,293.1499938964844,293.1499938964844,281.54998779296875,35047.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974369764328003,1.0,0.0,0.0,3.776543617248535,3.776568651199341,9.51660979353619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.6484375,0.0,1671.1915283203125,1895.4371337890625,0.0,3379.681396484375,0.9329935312271118,1.0,0.0,3.0,1.0,0.0
12135900,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.6123167872428894,0.5096356868743896,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8874074220657349,0.3962118029594421,0.3767700791358948,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27703857421875,0.8092265129089355,0.2964884638786316,0.2093413472175598,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7695507407188416,0.2553964257240295,0.2445705682039261,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.7262959480285645,0.212117314338684,0.9677650332450868,285.2746887207031,284.95001220703125,299.3031921386719,288.3735656738281,298.2157592773437,297.2938232421875,285.2626647949219,1.0,0.523746907711029,0.3997848331928253,1.0,1.0,1.0,-2.771092176437378,1.2728317975997925,1.4982603788375854,0.6491200923919678,0.945790946483612,0.945790946483612,0.0,127.25782775878906,115.0,36469.88671875,0.0,1810.2928466796875,1.0,281.5980834960937,283.9189758300781,291.4315490722656,293.8844299316406,293.1499938964844,293.1499938964844,281.54998779296875,35228.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904102385044098,1.0,0.0,0.0,3.790167808532715,3.7901930809021,9.58539772000222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.96875,0.0,1688.782958984375,1895.4371337890625,0.0,3441.793701171875,0.936141073703766,1.0,0.0,3.0,1.0,0.0
12135960,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9990000128746032,0.6096534132957458,0.5040802359580994,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8910440802574158,0.3966503441333771,0.3771358132362366,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8116070628166199,0.2959368526935577,0.2089207470417022,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7720889449119568,0.2551376521587372,0.2442831546068191,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.7278779149055481,0.2113169431686401,0.9639853239059448,285.2011413574219,284.95001220703125,299.3138122558594,288.3822937011719,298.21405029296875,297.2821350097656,285.19805908203125,1.0,0.5207738280296326,0.3985414803028106,1.0,1.0,1.0,-2.759468078613281,1.2671524286270142,1.492315649986267,0.646085798740387,0.9466768503189088,0.9466768503189088,0.0,125.16851043701172,103.0,36395.5390625,0.0,1782.7486572265625,1.0,281.55682373046875,283.8502502441406,291.4048767089844,293.7986755371094,293.1499938964844,293.1499938964844,281.25,35382.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904795229434967,1.0,0.0,0.0,3.8003902435302734,3.800415515899658,9.637172979637398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.1025390625,0.0,1702.1962890625,1895.4371337890625,0.0,3448.240478515625,0.9385737776756288,1.0,0.0,3.0,1.0,0.0
12136020,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6062658429145813,0.4879541397094726,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9014759659767152,0.3973202705383301,0.3776523768901825,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8188506960868835,0.2946657240390777,0.2079433500766754,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7798094749450684,0.254451721906662,0.2435088753700256,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7332374453544617,0.2096074819564819,0.9556236267089844,284.9398803710937,284.95001220703125,299.3349914550781,288.4032592773437,298.2113037109375,297.26031494140625,284.9366149902344,1.0,0.5127403736114502,0.396054744720459,1.0,1.0,1.0,-2.7285642623901367,1.2520651817321775,1.476499080657959,0.6379600167274475,0.9444079399108888,0.9444079399108888,0.0,119.31529235839844,106.0,36753.8515625,0.0,1709.1617431640625,1.0,281.2567443847656,283.5657043457031,291.41265869140625,293.8276672363281,293.1499938964844,293.1499938964844,280.95001220703125,35715.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095197916030884,1.0,0.0,0.0,3.811864137649536,3.811889886856079,9.695453400127008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0849609375,0.0,1718.5936279296875,1895.4371337890625,0.0,3492.146240234375,0.9413685202598572,1.0,0.0,3.0,1.0,0.0
12136080,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9990000128746032,0.6062658429145813,0.4879541397094726,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9014759659767152,0.3973202705383301,0.3776523768901825,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8188506960868835,0.2946657240390777,0.2079433500766754,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7798094749450684,0.254451721906662,0.2435088753700256,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7332374453544617,0.2096074819564819,0.9556236267089844,284.9398803710937,284.95001220703125,299.3349914550781,288.4032592773437,298.2113037109375,297.26031494140625,284.9366149902344,1.0,0.5127403736114502,0.396054744720459,1.0,1.0,1.0,-2.7285642623901367,1.2520651817321775,1.476499080657959,0.6379600167274475,0.9444079399108888,0.9444079399108888,0.0,119.31529235839844,106.0,36753.8515625,0.0,1709.1617431640625,1.0,281.2567443847656,283.5657043457031,291.41265869140625,293.8276672363281,293.1499938964844,293.1499938964844,280.95001220703125,35715.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095197916030884,1.0,0.0,0.0,3.811864137649536,3.811889886856079,9.695453400127008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0849609375,0.0,1718.5936279296875,1895.4371337890625,0.0,3492.146240234375,0.9413685202598572,1.0,0.0,3.0,1.0,0.0
12136140,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9990000128746032,0.6041261553764343,0.4790667295455932,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9077147245407104,0.3979201316833496,0.3781188130378723,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.8223466277122498,0.2933498024940491,0.2069526314735412,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7838355898857117,0.2537041902542114,0.2427071630954742,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7354875206947327,0.2079344093799591,0.947571337223053,284.7164611816406,284.95001220703125,299.35614013671875,288.42852783203125,298.21002197265625,297.2408752441406,284.7142944335937,1.0,0.507999062538147,0.3935680389404297,1.0,1.0,1.0,-2.7065963745117188,1.2413963079452517,1.4652000665664673,0.6319394707679749,0.9394518136978148,0.9394518136978148,0.0,115.97188568115234,109.0,37389.87109375,0.0,1661.559814453125,1.0,280.9571228027344,283.3048095703125,291.4345397949219,293.8805236816406,293.1499938964844,293.1499938964844,280.6499938964844,36023.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134701490402222,1.0,0.0,0.0,3.811821937561035,3.811847686767578,9.695238532003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6064453125,0.0,1720.9498291015625,1895.4371337890625,0.0,3528.77978515625,0.9415574669837952,1.0,0.0,3.0,1.0,0.0
12136200,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9990000128746032,0.6041261553764343,0.4790667295455932,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.9077147245407104,0.3979201316833496,0.3781188130378723,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.8223466277122498,0.2933498024940491,0.2069526314735412,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7838355898857117,0.2537041902542114,0.2427071630954742,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7354875206947327,0.2079344093799591,0.947571337223053,284.7164611816406,284.95001220703125,299.35614013671875,288.42852783203125,298.21002197265625,297.2408752441406,284.7142944335937,1.0,0.507999062538147,0.3935680389404297,1.0,1.0,1.0,-2.7065963745117188,1.2413963079452517,1.4652000665664673,0.6319394707679749,0.9394518136978148,0.9394518136978148,0.0,115.97188568115234,109.0,37389.87109375,0.0,1661.559814453125,1.0,280.9571228027344,283.3048095703125,291.4345397949219,293.8805236816406,293.1499938964844,293.1499938964844,280.6499938964844,36023.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134701490402222,1.0,0.0,0.0,3.811821937561035,3.811847686767578,9.695238532003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.6064453125,0.0,1720.9498291015625,1895.4371337890625,0.0,3528.77978515625,0.9415574669837952,1.0,0.0,3.0,1.0,0.0
12136260,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.9990000128746032,0.6007190346717834,0.4760184288024902,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.9102876782417296,0.3984757363796234,0.3786233961582184,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040283203125,0.8228026628494263,0.2920069098472595,0.2060016840696334,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.7847073078155518,0.2529220283031463,0.2419476360082626,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.7351105213165283,0.2062681764364242,0.9399822354316713,284.50372314453125,284.95001220703125,299.3772277832031,288.4577331542969,298.2095031738281,297.2226257324219,284.5020446777344,1.0,0.50533527135849,0.3920115232467651,1.0,1.0,1.0,-2.692358493804932,1.2344712018966677,1.4578872919082642,0.6280805468559265,0.9317405223846436,0.9317405223846436,0.0,114.59910583496094,112.0,38084.51953125,0.0,1634.723388671875,1.0,280.6568908691406,283.05450439453125,291.4679260253906,293.95379638671875,293.1499938964844,293.1499938964844,280.3500061035156,36325.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183958172798156,1.0,0.0,0.0,3.800599813461304,3.800625562667847,9.638237088438473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.275390625,0.0,1709.80078125,1895.4371337890625,0.0,3574.346923828125,0.9392279386520386,1.0,0.0,3.0,1.0,0.0
12136320,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.9990000128746032,0.6007190346717834,0.4760184288024902,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.9102876782417296,0.3984757363796234,0.3786233961582184,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5040283203125,0.8228026628494263,0.2920069098472595,0.2060016840696334,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50421142578125,0.7847073078155518,0.2529220283031463,0.2419476360082626,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.7351105213165283,0.2062681764364242,0.9399822354316713,284.50372314453125,284.95001220703125,299.3772277832031,288.4577331542969,298.2095031738281,297.2226257324219,284.5020446777344,1.0,0.50533527135849,0.3920115232467651,1.0,1.0,1.0,-2.692358493804932,1.2344712018966677,1.4578872919082642,0.6280805468559265,0.9317405223846436,0.9317405223846436,0.0,114.59910583496094,112.0,38084.51953125,0.0,1634.723388671875,1.0,280.6568908691406,283.05450439453125,291.4679260253906,293.95379638671875,293.1499938964844,293.1499938964844,280.3500061035156,36325.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183958172798156,1.0,0.0,0.0,3.800599813461304,3.800625562667847,9.638237088438473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.275390625,0.0,1709.80078125,1895.4371337890625,0.0,3574.346923828125,0.9392279386520386,1.0,0.0,3.0,1.0,0.0
12136380,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031616210937,0.9990000128746032,0.5955872535705566,0.477011501789093,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.9100110530853271,0.3989501893520355,0.3791017830371856,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.8210762739181519,0.2906075716018677,0.2050472795963287,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037109375,0.7833002209663391,0.2520843148231506,0.2411835044622421,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039855957031,0.7327948212623596,0.2045333981513977,0.9323664903640748,284.3033142089844,284.95001220703125,299.39825439453125,288.4905090332031,298.2094421386719,297.20513916015625,284.3020324707031,1.0,0.5041448473930359,0.3904550075531006,1.0,1.0,1.0,-2.682906150817871,1.2298753261566162,1.4530308246612549,0.6255111694335938,0.9214348793029784,0.9214348793029784,0.0,114.54237365722656,115.0,38862.7109375,0.0,1620.9561767578125,1.0,280.3572692871094,282.8179016113281,291.5052490234375,294.0364074707031,293.1499938964844,293.1499938964844,280.04998779296875,36633.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242507815361024,1.0,0.0,0.0,3.77797532081604,3.778000831604004,9.523827770863136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.27392578125,0.0,1685.1654052734375,1895.4371337890625,0.0,3628.33447265625,0.934346616268158,1.0,0.0,3.0,1.0,0.0
12136440,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031616210937,0.9990000128746032,0.5955872535705566,0.477011501789093,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.9100110530853271,0.3989501893520355,0.3791017830371856,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035583496094,0.8210762739181519,0.2906075716018677,0.2050472795963287,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037109375,0.7833002209663391,0.2520843148231506,0.2411835044622421,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3039855957031,0.7327948212623596,0.2045333981513977,0.9323664903640748,284.3033142089844,284.95001220703125,299.39825439453125,288.4905090332031,298.2094421386719,297.20513916015625,284.3020324707031,1.0,0.5041448473930359,0.3904550075531006,1.0,1.0,1.0,-2.682906150817871,1.2298753261566162,1.4530308246612549,0.6255111694335938,0.9214348793029784,0.9214348793029784,0.0,114.54237365722656,115.0,38862.7109375,0.0,1620.9561767578125,1.0,280.3572692871094,282.8179016113281,291.5052490234375,294.0364074707031,293.1499938964844,293.1499938964844,280.04998779296875,36633.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242507815361024,1.0,0.0,0.0,3.77797532081604,3.778000831604004,9.523827770863136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.27392578125,0.0,1685.1654052734375,1895.4371337890625,0.0,3628.33447265625,0.934346616268158,1.0,0.0,3.0,1.0,0.0
12136500,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595153808594,0.9990000128746032,0.5924137234687805,0.4785738587379455,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.90915048122406,0.3991811275482178,0.3793682157993316,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623840332031,0.8196658492088318,0.2899103462696075,0.2045928537845611,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.7820248603820801,0.2516623735427856,0.2408221960067749,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.7311378121376038,0.2036459743976593,0.9285752177238464,284.16064453125,284.95001220703125,299.40875244140625,288.50811767578125,298.20977783203125,297.1970520019531,284.151611328125,1.0,0.5039596557617188,0.3896767497062683,1.0,1.0,1.0,-2.6795661449432373,1.228252649307251,1.451313614845276,0.6245980262756348,0.9147997498512268,0.9147997498512268,0.0,114.8657684326172,115.0,39708.61328125,0.0,1617.6806640625,1.0,280.09832763671875,282.6376647949219,291.5517272949219,294.1835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36802.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300498366355896,1.0,0.0,0.0,3.7624800205230713,3.762505292892456,9.445863611290406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.93017578125,0.0,1668.138427734375,1895.4371337890625,0.0,3681.59814453125,0.9309455752372742,1.0,0.0,3.0,1.0,0.0
12136560,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158447265625,0.9990000128746032,0.5887852311134338,0.4808955490589142,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.115966796875,0.907706081867218,0.3993636667728424,0.3795523345470428,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.8177855610847473,0.2891747057437897,0.2040905505418777,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.7802798748016357,0.2512066960334778,0.2404114007949829,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.7290678024291992,0.2027119249105453,0.9245330691337584,284.115966796875,284.95001220703125,299.4192199707031,288.5264892578125,298.21002197265625,297.188720703125,284.1151428222656,1.0,0.5039762854576111,0.3887571394443512,1.0,1.0,1.0,-2.676621675491333,1.2268211841583252,1.4498006105422974,0.6237968802452087,0.9087466597557068,0.9087466597557068,0.0,115.42137908935548,103.0,39753.35546875,0.0,1616.032470703125,1.0,280.0570068359375,282.5964660644531,291.5472717285156,294.1320495605469,293.1499938964844,293.1499938964844,279.75,36950.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312125444412231,1.0,0.0,0.0,3.743602514266968,3.743627548217773,9.351315952699224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.81396484375,0.0,1647.115966796875,1895.4371337890625,0.0,3692.250244140625,0.9268462657928468,1.0,0.0,3.0,1.0,0.0
12136620,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257202148437,0.9990000128746032,0.5820401310920715,0.4742126166820526,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.9126182794570924,0.3996446132659912,0.3797801733016968,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.8200026154518127,0.2876490354537964,0.2029940485954284,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.7829421162605286,0.2502352297306061,0.2394477874040603,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7300273776054382,0.2007607221603393,0.9155848622322084,283.9259338378906,284.95001220703125,299.4400939941406,288.5652770996094,298.2108459472656,297.17352294921875,283.92431640625,1.0,0.4990420341491699,0.3869178593158722,1.0,1.0,1.0,-2.655658006668091,1.216549515724182,1.4391083717346191,0.6184324026107788,0.8935299515724182,0.8935299515724182,0.0,112.80582427978516,91.0,40444.5546875,0.0,1574.601318359375,1.0,279.7578125,282.3751525878906,291.5867614746094,294.2204284667969,293.1499938964844,293.1499938964844,280.04998779296875,37301.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384250044822692,1.0,0.0,0.0,3.696305513381958,3.696330308914185,9.11651852675277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.88916015625,0.0,1595.1566162109375,1895.4371337890625,0.0,3758.11376953125,0.916491150856018,1.0,0.0,3.0,1.0,0.0
12136680,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257202148437,0.9990000128746032,0.5820401310920715,0.4742126166820526,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.9126182794570924,0.3996446132659912,0.3797801733016968,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.8200026154518127,0.2876490354537964,0.2029940485954284,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.7829421162605286,0.2502352297306061,0.2394477874040603,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7300273776054382,0.2007607221603393,0.9155848622322084,283.9259338378906,284.95001220703125,299.4400939941406,288.5652770996094,298.2108459472656,297.17352294921875,283.92431640625,1.0,0.4990420341491699,0.3869178593158722,1.0,1.0,1.0,-2.655658006668091,1.216549515724182,1.4391083717346191,0.6184324026107788,0.8935299515724182,0.8935299515724182,0.0,112.80582427978516,91.0,40444.5546875,0.0,1574.601318359375,1.0,279.7578125,282.3751525878906,291.5867614746094,294.2204284667969,293.1499938964844,293.1499938964844,280.04998779296875,37301.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384250044822692,1.0,0.0,0.0,3.696305513381958,3.696330308914185,9.11651852675277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.88916015625,0.0,1595.1566162109375,1895.4371337890625,0.0,3758.11376953125,0.916491150856018,1.0,0.0,3.0,1.0,0.0
12136740,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.9990000128746032,0.5805270671844482,0.460642009973526,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.09716796875,0.9234140515327454,0.4008728265762329,0.3803906142711639,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966186523437,0.8266316056251526,0.2872470915317535,0.2023452222347259,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0962829589844,0.7901319265365601,0.2500854730606079,0.2388864010572433,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956420898437,0.7349783778190613,0.1997434645891189,0.9090899229049684,284.0971374511719,284.95001220703125,299.45758056640625,288.5997314453125,298.217529296875,297.17218017578125,284.09991455078125,1.0,0.4924987852573395,0.385372906923294,1.0,1.0,1.0,-2.6308279037475586,1.2044333219528198,1.4263945817947388,0.611864447593689,0.8854026198387146,0.8854026198387146,0.0,108.18379974365234,91.0,39197.69921875,0.0,1519.4688720703125,1.0,280.0360717773437,282.5931396484375,291.5238342285156,294.0078125,293.1499938964844,293.1499938964844,280.04998779296875,37278.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214326739311218,1.0,0.0,0.0,3.65546989440918,3.655494213104248,8.916198339647963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.74462890625,0.0,1548.84033203125,1895.4371337890625,0.0,3602.3740234375,0.907395362854004,1.0,0.0,3.0,1.0,0.0
12136800,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10504150390625,0.9990000128746032,0.5807285308837891,0.457186758518219,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1048889160156,0.9263652563095092,0.4012123942375183,0.3806438446044922,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10455322265625,0.8285236954689026,0.28726726770401,0.2023112922906875,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1043701171875,0.7921609282493591,0.2501372098922729,0.23887300491333,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1040344238281,0.7364926934242249,0.1996397227048874,0.9082919359207152,284.1048583984375,284.95001220703125,299.4609069824219,288.6064758300781,298.219482421875,297.17315673828125,284.1063537597656,1.0,0.4910772740840912,0.3850786089897156,1.0,1.0,1.0,-2.625964879989624,1.202060341835022,1.4239046573638916,0.6105782389640808,0.8836954236030579,0.8836954236030579,0.0,107.07599639892578,94.0,39123.61328125,0.0,1507.8758544921875,1.0,280.0422058105469,282.60205078125,291.5331420898437,294.0184326171875,293.1499938964844,293.1499938964844,280.3500061035156,37280.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919288158416748,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878911330612027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69384765625,0.0,1540.31884765625,1895.4371337890625,0.0,3582.587890625,0.9056835174560548,1.0,0.0,3.0,1.0,0.0
