time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136860,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.9990000128746032,0.5840319395065308,0.4439239799976349,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.9392017126083374,0.4041002690792084,0.3829548954963684,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.8365203142166138,0.2880741953849792,0.2025942057371139,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.311767578125,0.8007914423942566,0.2510523200035095,0.2393848598003387,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.7428383827209473,0.1996613889932632,0.906545341014862,284.3125,284.95001220703125,299.48162841796875,288.6497497558594,298.2358703613281,297.1864624023437,284.3150939941406,1.0,0.486766904592514,0.3836067616939544,1.0,1.0,1.0,-2.6116397380828857,1.195124626159668,1.4165151119232178,0.606558620929718,0.87685227394104,0.87685227394104,0.0,103.02842712402344,97.0,37978.9765625,0.0,1470.4775390625,1.0,280.3414001464844,282.8544311523437,291.5599365234375,293.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,37115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976531028747559,1.0,0.0,0.0,3.605332851409912,3.605356454849243,8.673292768435203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.337890625,0.0,1492.2872314453125,1895.4371337890625,0.0,3381.69775390625,0.8961088061332703,1.0,0.0,3.0,1.0,0.0
12136920,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.9990000128746032,0.5840319395065308,0.4439239799976349,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.9392017126083374,0.4041002690792084,0.3829548954963684,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.8365203142166138,0.2880741953849792,0.2025942057371139,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.311767578125,0.8007914423942566,0.2510523200035095,0.2393848598003387,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31121826171875,0.7428383827209473,0.1996613889932632,0.906545341014862,284.3125,284.95001220703125,299.48162841796875,288.6497497558594,298.2358703613281,297.1864624023437,284.3150939941406,1.0,0.486766904592514,0.3836067616939544,1.0,1.0,1.0,-2.6116397380828857,1.195124626159668,1.4165151119232178,0.606558620929718,0.87685227394104,0.87685227394104,0.0,103.02842712402344,97.0,37978.9765625,0.0,1470.4775390625,1.0,280.3414001464844,282.8544311523437,291.5599365234375,293.95001220703125,293.1499938964844,293.1499938964844,280.6499938964844,37115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976531028747559,1.0,0.0,0.0,3.605332851409912,3.605356454849243,8.673292768435203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.337890625,0.0,1492.2872314453125,1895.4371337890625,0.0,3381.69775390625,0.8961088061332703,1.0,0.0,3.0,1.0,0.0
12136980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.9990000128746032,0.5885235071182251,0.4350712299346924,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.949310839176178,0.4077371060848236,0.3861270248889923,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.8429562449455261,0.2895375490188598,0.2034459114074707,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.8077160716056824,0.2525841891765594,0.2406092286109924,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311584472656,0.7481592893600464,0.2004039585590362,0.9087411761283876,284.5326538085937,284.95001220703125,299.50225830078125,288.6946716308594,298.2557678222656,297.20574951171875,284.5361022949219,1.0,0.4850354790687561,0.3821348845958709,1.0,1.0,1.0,-2.60993766784668,1.1943175792694092,1.4156200885772705,0.6060088872909546,0.8730341196060181,0.8730341196060181,0.0,100.65802001953124,100.0,37068.109375,0.0,1457.657470703125,1.0,280.6410827636719,283.11505126953125,291.61785888671875,293.9418334960937,293.1499938964844,293.1499938964844,280.95001220703125,36857.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792282342910767,1.0,0.0,0.0,3.5723440647125244,3.5723674297332764,8.515298191014153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.36474609375,0.0,1454.7552490234375,1895.4371337890625,0.0,3209.34765625,0.8885833621025085,1.0,0.0,3.0,1.0,0.0
12137040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.9990000128746032,0.5885235071182251,0.4350712299346924,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.949310839176178,0.4077371060848236,0.3861270248889923,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.8429562449455261,0.2895375490188598,0.2034459114074707,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.8077160716056824,0.2525841891765594,0.2406092286109924,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5311584472656,0.7481592893600464,0.2004039585590362,0.9087411761283876,284.5326538085937,284.95001220703125,299.50225830078125,288.6946716308594,298.2557678222656,297.20574951171875,284.5361022949219,1.0,0.4850354790687561,0.3821348845958709,1.0,1.0,1.0,-2.60993766784668,1.1943175792694092,1.4156200885772705,0.6060088872909546,0.8730341196060181,0.8730341196060181,0.0,100.65802001953124,100.0,37068.109375,0.0,1457.657470703125,1.0,280.6410827636719,283.11505126953125,291.61785888671875,293.9418334960937,293.1499938964844,293.1499938964844,280.95001220703125,36857.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792282342910767,1.0,0.0,0.0,3.5723440647125244,3.5723674297332764,8.515298191014153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.36474609375,0.0,1454.7552490234375,1895.4371337890625,0.0,3209.34765625,0.8885833621025085,1.0,0.0,3.0,1.0,0.0
12137100,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.9990000128746032,0.5909212231636047,0.432096391916275,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.9532920718193054,0.4097355008125305,0.3878934979438782,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8455125689506531,0.2904216349124908,0.2039888054132461,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.8104166388511658,0.2535006701946258,0.2413820177316665,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.7503203749656677,0.2009377777576446,0.91070955991745,284.692626953125,284.95001220703125,299.5125427246094,288.7176513671875,298.2650146484375,297.2139587402344,284.7042236328125,1.0,0.4849473536014557,0.3813989460468292,1.0,1.0,1.0,-2.6124279499053955,1.1955411434173584,1.4168869256973269,0.60663241147995,0.8728576302528381,0.8728576302528381,0.0,99.97669982910156,100.0,36348.58984375,0.0,1457.95263671875,1.0,280.8962097167969,283.3147888183594,291.6241149902344,293.8537292480469,293.1499938964844,293.1499938964844,280.95001220703125,36687.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690782785415649,1.0,0.0,0.0,3.560009717941284,3.560033082962036,8.456597697659163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.9560546875,0.0,1440.349365234375,1895.4371337890625,0.0,3114.1640625,0.885759174823761,1.0,0.0,3.0,1.0,0.0
12137160,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.9990000128746032,0.5934411287307739,0.4297837913036346,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9568589925765992,0.4118715226650238,0.3898488879203796,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8478406071662903,0.2914232611656189,0.2046499997377395,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8128337860107422,0.2545260488986969,0.2422966510057449,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.752304196357727,0.2015745937824249,0.9133066534996032,284.7606506347656,284.95001220703125,299.5227966308594,288.7408752441406,298.27508544921875,297.2236022949219,284.7635803222656,1.0,0.4853022992610931,0.3805195987224579,1.0,1.0,1.0,-2.6170096397399902,1.197784185409546,1.4192254543304443,0.6078130006790161,0.8723233342170715,0.8723233342170715,0.0,99.5412826538086,118.0,36331.93359375,0.0,1462.141845703125,1.0,280.9413146972656,283.3817138671875,291.6824035644531,293.9599609375,293.1499938964844,293.1499938964844,281.25,36535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647527098655701,1.0,0.0,0.0,3.551342248916626,3.551365375518799,8.415469778810802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.00244140625,0.0,1430.04833984375,1895.4371337890625,0.0,3073.585693359375,0.8836767077445984,1.0,0.0,3.0,1.0,0.0
12137220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5967043042182922,0.4407060444355011,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9519791007041932,0.4164094924926758,0.3941270112991333,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8431369066238403,0.293647825717926,0.2062202244997024,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8085395097732544,0.2567958831787109,0.2444701790809631,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7480443120002747,0.2030340135097503,0.9200671911239624,284.9989318847656,284.95001220703125,299.543212890625,288.7879943847656,298.2961730957031,297.2436828613281,285.0030822753906,1.0,0.492626428604126,0.3787609040737152,1.0,1.0,1.0,-2.647867441177368,1.212904691696167,1.4349628686904907,0.6157063841819763,0.8748307228088379,0.8748307228088379,0.0,103.41033172607422,136.0,35881.07421875,0.0,1521.3759765625,1.0,281.240966796875,283.6551208496094,291.7462158203125,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,36174.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535400032997131,1.0,0.0,0.0,3.543720245361328,3.543743371963501,8.379385576517961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.61865234375,0.0,1419.3790283203125,1895.4371337890625,0.0,2968.437744140625,0.881721019744873,1.0,0.0,3.0,1.0,0.0
12137280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.5967043042182922,0.4407060444355011,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9519791007041932,0.4164094924926758,0.3941270112991333,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8431369066238403,0.293647825717926,0.2062202244997024,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8085395097732544,0.2567958831787109,0.2444701790809631,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7480443120002747,0.2030340135097503,0.9200671911239624,284.9989318847656,284.95001220703125,299.543212890625,288.7879943847656,298.2961730957031,297.2436828613281,285.0030822753906,1.0,0.492626428604126,0.3787609040737152,1.0,1.0,1.0,-2.647867441177368,1.212904691696167,1.4349628686904907,0.6157063841819763,0.8748307228088379,0.8748307228088379,0.0,103.41033172607422,136.0,35881.07421875,0.0,1521.3759765625,1.0,281.240966796875,283.6551208496094,291.7462158203125,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,36174.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535400032997131,1.0,0.0,0.0,3.543720245361328,3.543743371963501,8.379385576517961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.61865234375,0.0,1419.3790283203125,1895.4371337890625,0.0,2968.437744140625,0.881721019744873,1.0,0.0,3.0,1.0,0.0
12137340,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9990000128746032,0.595325767993927,0.46402308344841,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9379286766052246,0.4213015437126159,0.3988822400569916,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8319709897041321,0.2961597442626953,0.2080979943275451,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7972845435142517,0.2593297362327575,0.2470417469739914,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.7381007671356201,0.2046703398227691,0.9283777475357056,285.2505187988281,284.95001220703125,299.5635070800781,288.83563232421875,298.3162536621094,297.2611694335937,285.2550354003906,1.0,0.5047755837440491,0.3770021796226501,1.0,1.0,1.0,-2.6969189643859863,1.23686683177948,1.460052251815796,0.6285569071769714,0.8807975649833679,0.8807975649833679,0.0,111.37644958496094,154.0,35653.24609375,0.0,1626.49267578125,1.0,281.5409545898437,283.9347229003906,291.8099975585937,294.03680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35784.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455274701118469,1.0,0.0,0.0,3.55075478553772,3.5507779121398926,8.412685588155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.50341796875,0.0,1423.95947265625,1895.4371337890625,0.0,2893.399169921875,0.8830028176307678,1.0,0.0,3.0,1.0,0.0
12137400,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9990000128746032,0.595325767993927,0.46402308344841,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506103515625,0.9379286766052246,0.4213015437126159,0.3988822400569916,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8319709897041321,0.2961597442626953,0.2080979943275451,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7972845435142517,0.2593297362327575,0.2470417469739914,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.7381007671356201,0.2046703398227691,0.9283777475357056,285.2505187988281,284.95001220703125,299.5635070800781,288.83563232421875,298.3162536621094,297.2611694335937,285.2550354003906,1.0,0.5047755837440491,0.3770021796226501,1.0,1.0,1.0,-2.6969189643859863,1.23686683177948,1.460052251815796,0.6285569071769714,0.8807975649833679,0.8807975649833679,0.0,111.37644958496094,154.0,35653.24609375,0.0,1626.49267578125,1.0,281.5409545898437,283.9347229003906,291.8099975585937,294.03680419921875,293.1499938964844,293.1499938964844,281.8500061035156,35784.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455274701118469,1.0,0.0,0.0,3.55075478553772,3.5507779121398926,8.412685588155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.50341796875,0.0,1423.95947265625,1895.4371337890625,0.0,2893.399169921875,0.8830028176307678,1.0,0.0,3.0,1.0,0.0
12137460,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.9990000128746032,0.5895510911941528,0.4952123165130615,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.9191485047340392,0.4265744388103485,0.4040818512439728,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8178967833518982,0.2989814579486847,0.2102571725845337,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7828456163406372,0.2621329724788666,0.2499612867832183,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7256688475608826,0.2064229995012283,0.9377539157867432,285.5257568359375,284.95001220703125,299.58367919921875,288.8833923339844,298.3383178710937,297.2820739746094,285.5307312011719,1.0,0.5202820897102356,0.3740548491477966,1.0,1.0,1.0,-2.758009433746338,1.266688585281372,1.4913208484649658,0.6446303129196167,0.8906379342079163,0.8906379342079163,0.0,122.42691040039062,157.0,35706.8203125,0.0,1767.7044677734375,1.0,281.8408508300781,284.2224426269531,291.8745422363281,294.1009521484375,293.1499938964844,293.1499938964844,282.1499938964844,35370.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840768575668335,1.0,0.0,0.0,3.573209285736084,3.573232412338257,8.519423886355071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.29443359375,0.0,1444.7916259765625,1895.4371337890625,0.0,2848.89697265625,0.8877091407775879,1.0,0.0,3.0,1.0,0.0
12137520,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.9990000128746032,0.5895510911941528,0.4952123165130615,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.9191485047340392,0.4265744388103485,0.4040818512439728,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250244140625,0.8178967833518982,0.2989814579486847,0.2102571725845337,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7828456163406372,0.2621329724788666,0.2499612867832183,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7256688475608826,0.2064229995012283,0.9377539157867432,285.5257568359375,284.95001220703125,299.58367919921875,288.8833923339844,298.3383178710937,297.2820739746094,285.5307312011719,1.0,0.5202820897102356,0.3740548491477966,1.0,1.0,1.0,-2.758009433746338,1.266688585281372,1.4913208484649658,0.6446303129196167,0.8906379342079163,0.8906379342079163,0.0,122.42691040039062,157.0,35706.8203125,0.0,1767.7044677734375,1.0,281.8408508300781,284.2224426269531,291.8745422363281,294.1009521484375,293.1499938964844,293.1499938964844,282.1499938964844,35370.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840768575668335,1.0,0.0,0.0,3.573209285736084,3.573232412338257,8.519423886355071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.29443359375,0.0,1444.7916259765625,1895.4371337890625,0.0,2848.89697265625,0.8877091407775879,1.0,0.0,3.0,1.0,0.0
12137580,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9990000128746032,0.5821530818939209,0.5189127922058105,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.9076785445213318,0.4321357011795044,0.4095236659049988,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.8084695935249329,0.3020353317260742,0.2125522643327713,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.7737013697624207,0.2651367783546448,0.2530296146869659,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7172796130180359,0.2081634849309921,0.9469099044799804,285.7953796386719,284.95001220703125,299.603759765625,288.9309387207031,298.358154296875,297.2994689941406,285.7987060546875,1.0,0.5326164364814758,0.3711075186729431,1.0,1.0,1.0,-2.8104984760284424,1.2922475337982178,1.518250823020935,0.6586872339248657,0.9040929079055786,0.9040929079055786,0.0,131.48077392578125,160.0,35693.98828125,0.0,1891.5738525390625,1.0,282.1410522460937,284.4994812011719,291.9351501464844,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,34983.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387759923934937,1.0,0.0,0.0,3.610310077667236,3.610333442687988,8.697256816958543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.771484375,0.0,1481.933349609375,1895.4371337890625,0.0,2830.28173828125,0.895719587802887,1.0,0.0,3.0,1.0,0.0
12137640,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.9990000128746032,0.5821530818939209,0.5189127922058105,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.9076785445213318,0.4321357011795044,0.4095236659049988,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947998046875,0.8084695935249329,0.3020353317260742,0.2125522643327713,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.7737013697624207,0.2651367783546448,0.2530296146869659,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7172796130180359,0.2081634849309921,0.9469099044799804,285.7953796386719,284.95001220703125,299.603759765625,288.9309387207031,298.358154296875,297.2994689941406,285.7987060546875,1.0,0.5326164364814758,0.3711075186729431,1.0,1.0,1.0,-2.8104984760284424,1.2922475337982178,1.518250823020935,0.6586872339248657,0.9040929079055786,0.9040929079055786,0.0,131.48077392578125,160.0,35693.98828125,0.0,1891.5738525390625,1.0,282.1410522460937,284.4994812011719,291.9351501464844,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,34983.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387759923934937,1.0,0.0,0.0,3.610310077667236,3.610333442687988,8.697256816958543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.771484375,0.0,1481.933349609375,1895.4371337890625,0.0,2830.28173828125,0.895719587802887,1.0,0.0,3.0,1.0,0.0
12137700,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.994934618473053,0.5780153274536133,0.522174596786499,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.901030659675598,0.4343749284744262,0.4121361970901489,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8023895025253296,0.3031046390533447,0.2136360257863998,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7681358456611633,0.2662924528121948,0.2545147836208343,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.7119125723838806,0.2086984068155288,0.951080560684204,285.6554870605469,284.95001220703125,299.6137390136719,288.9544982910156,298.36505126953125,297.3033142089844,285.6454162597656,1.0,0.5376006960868835,0.3696338534355163,1.0,1.0,1.0,-2.82539701461792,1.2994279861450195,1.5259690284729004,0.6629948616027832,0.9074863195419312,0.9074863195419312,0.0,136.5341339111328,160.0,36499.75,0.0,1939.6605224609373,1.0,281.8994445800781,284.3235778808594,292.05035400390625,294.44091796875,293.1499938964844,293.1499938964844,281.8500061035156,35006.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532018065452576,1.0,0.0,0.0,3.6294291019439697,3.629452705383301,8.789616572357772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.98095703125,0.0,1503.009765625,1895.4371337890625,0.0,2965.26806640625,0.8999450206756592,1.0,0.0,3.0,1.0,0.0
12137760,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9850390553474426,0.5744110345840454,0.5188348293304443,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8928995132446289,0.4359665215015411,0.4140962958335876,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.7947238087654114,0.3036065995693207,0.2143080681562423,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.7612699270248413,0.2669858336448669,0.2555670142173767,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7048598527908325,0.2088107764720916,0.9534119367599488,285.5943908691406,284.95001220703125,299.6236572265625,288.9778747558594,298.36865234375,297.3013610839844,285.5923156738281,1.0,0.5414644479751587,0.3677138090133667,1.0,1.0,1.0,-2.828918933868408,1.301124930381775,1.5277940034866333,0.6640147566795349,0.9111238718032836,0.9111238718032836,0.0,142.08604431152344,163.0,36618.1328125,0.0,1971.8636474609373,1.0,281.8576354980469,284.261962890625,292.07373046875,294.4537048339844,293.1499938964844,293.1499938964844,281.54998779296875,35062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863294780254364,1.0,0.0,0.0,3.646282196044922,3.646306037902832,8.871434147295076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7919921875,0.0,1522.0311279296875,1895.4371337890625,0.0,3059.9091796875,0.903784990310669,1.0,0.0,3.0,1.0,0.0
12137820,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9671478867530824,0.5682787895202637,0.5134742856025696,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.8799433708190918,0.4381093978881836,0.4167773723602295,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.7820931077003479,0.3036807179450989,0.2148313969373703,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.750278115272522,0.2675554752349853,0.2567140460014343,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.6928119659423828,0.2083133906126022,0.9539486169815063,285.37860107421875,284.95001220703125,299.6434631347656,289.0238037109375,298.37109375,297.2891540527344,285.3773193359375,1.0,0.547065794467926,0.3638737201690674,1.0,1.0,1.0,-2.828359365463257,1.3008285760879517,1.5275309085845947,0.6639696359634399,0.9150424599647522,0.9150424599647522,0.0,151.34664916992188,166.0,37524.98046875,0.0,2015.6195068359373,1.0,281.55816650390625,284.0027160644531,292.1048889160156,294.5633544921875,293.1499938964844,293.1499938964844,281.25,35265.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831529021263123,1.0,0.0,0.0,3.6742544174194336,3.674278497695923,9.008069241644988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.32568359375,0.0,1554.788818359375,1895.4371337890625,0.0,3246.12060546875,0.9101837277412416,1.0,0.0,3.0,1.0,0.0
12137880,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9671478867530824,0.5682787895202637,0.5134742856025696,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.8799433708190918,0.4381093978881836,0.4167773723602295,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.7820931077003479,0.3036807179450989,0.2148313969373703,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.750278115272522,0.2675554752349853,0.2567140460014343,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.6928119659423828,0.2083133906126022,0.9539486169815063,285.37860107421875,284.95001220703125,299.6434631347656,289.0238037109375,298.37109375,297.2891540527344,285.3773193359375,1.0,0.547065794467926,0.3638737201690674,1.0,1.0,1.0,-2.828359365463257,1.3008285760879517,1.5275309085845947,0.6639696359634399,0.9150424599647522,0.9150424599647522,0.0,151.34664916992188,166.0,37524.98046875,0.0,2015.6195068359373,1.0,281.55816650390625,284.0027160644531,292.1048889160156,294.5633544921875,293.1499938964844,293.1499938964844,281.25,35265.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831529021263123,1.0,0.0,0.0,3.6742544174194336,3.674278497695923,9.008069241644988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.32568359375,0.0,1554.788818359375,1895.4371337890625,0.0,3246.12060546875,0.9101837277412416,1.0,0.0,3.0,1.0,0.0
12137940,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9528747797012328,0.5628822445869446,0.5089494585990906,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8711035251617432,0.4394252896308899,0.4184353351593017,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.7730804681777954,0.3031564354896545,0.2147668302059173,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7426038384437561,0.2675072848796844,0.257071316242218,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.6838864088058472,0.2073542475700378,0.9514854550361632,285.1744689941406,284.95001220703125,299.6615295410156,289.0648498535156,298.3707275390625,297.2733764648437,285.1719665527344,1.0,0.5504038333892822,0.3603408336639404,1.0,1.0,1.0,-2.822310209274292,1.2978633642196655,1.5244468450546265,0.662437379360199,0.91609388589859,0.91609388589859,0.0,158.0518341064453,166.0,38407.6953125,0.0,2038.0692138671875,1.0,281.2608947753906,283.7520446777344,292.12457275390625,294.6451721191406,293.1499938964844,293.1499938964844,281.25,35495.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961805105209351,1.0,0.0,0.0,3.692009687423706,3.6920340061187744,9.0953403741878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.869140625,0.0,1576.593994140625,1895.4371337890625,0.0,3367.955322265625,0.9143129587173462,1.0,0.0,3.0,1.0,0.0
12138000,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.951706051826477,0.5624423623085022,0.5085488557815552,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.8704309463500977,0.4395369291305542,0.4185529053211212,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7723792791366577,0.3031069934368133,0.2147434651851654,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.7420101165771484,0.2674955725669861,0.2570788562297821,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.6831786036491394,0.2072630673646927,0.9511717557907104,285.1703491210937,284.95001220703125,299.6630859375,289.068359375,298.3707275390625,297.27203369140625,285.1683654785156,1.0,0.5506307482719421,0.360033631324768,1.0,1.0,1.0,-2.8215739727020264,1.297504186630249,1.524069905281067,0.6622437834739685,0.9162757396697998,0.9162757396697998,0.0,158.5723876953125,169.0,38410.71875,0.0,2039.3731689453125,1.0,281.25811767578125,283.7475891113281,292.1205444335937,294.6355285644531,293.1499938964844,293.1499938964844,280.95001220703125,35507.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963238596916199,1.0,0.0,0.0,3.693289279937744,3.693313598632813,9.10164544620784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.64892578125,0.0,1578.1396484375,1895.4371337890625,0.0,3369.29345703125,0.914611041545868,1.0,0.0,3.0,1.0,0.0
12138060,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.93812096118927,0.5564802885055542,0.5035141110420227,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.863130509853363,0.4405506551265716,0.4198372960090637,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7645972371101379,0.3021725118160248,0.2143297642469406,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7354310154914856,0.2670654654502868,0.2569958865642547,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6751731038093567,0.2058887779712677,0.9465030431747437,284.9612731933594,284.95001220703125,299.6825866699219,289.1111755371094,298.3692932128906,297.2532958984375,284.9596862792969,1.0,0.5528495907783508,0.3575358390808105,1.0,1.0,1.0,-2.810861587524414,1.2922688722610474,1.5185928344726562,0.6594612002372742,0.9147098660469056,0.9147098660469056,0.0,164.3782501220703,172.0,39258.421875,0.0,2049.778076171875,1.0,280.95770263671875,283.4945068359375,292.1451416015625,294.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,35776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057223200798036,1.0,0.0,0.0,3.7023606300354,3.7023849487304688,9.146410775429104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.12109375,0.0,1590.51123046875,1895.4371337890625,0.0,3456.86376953125,0.9168228507041932,1.0,0.0,3.0,1.0,0.0
12138120,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.93812096118927,0.5564802885055542,0.5035141110420227,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.863130509853363,0.4405506551265716,0.4198372960090637,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7645972371101379,0.3021725118160248,0.2143297642469406,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7354310154914856,0.2670654654502868,0.2569958865642547,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6751731038093567,0.2058887779712677,0.9465030431747437,284.9612731933594,284.95001220703125,299.6825866699219,289.1111755371094,298.3692932128906,297.2532958984375,284.9596862792969,1.0,0.5528495907783508,0.3575358390808105,1.0,1.0,1.0,-2.810861587524414,1.2922688722610474,1.5185928344726562,0.6594612002372742,0.9147098660469056,0.9147098660469056,0.0,164.3782501220703,172.0,39258.421875,0.0,2049.778076171875,1.0,280.95770263671875,283.4945068359375,292.1451416015625,294.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,35776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057223200798036,1.0,0.0,0.0,3.7023606300354,3.7023849487304688,9.146410775429104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.12109375,0.0,1590.51123046875,1895.4371337890625,0.0,3456.86376953125,0.9168228507041932,1.0,0.0,3.0,1.0,0.0
12138180,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9260576367378236,0.5504289865493774,0.4983480870723724,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8572657704353333,0.4413214325904846,0.4208226203918457,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7581031918525696,0.3010394871234894,0.2137269228696823,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7299157977104187,0.2664224207401275,0.2566438317298889,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.6682810187339783,0.2043303251266479,0.940699577331543,284.7636108398437,284.95001220703125,299.701904296875,289.1518859863281,298.3677978515625,297.23468017578125,284.7618408203125,1.0,0.5541897416114807,0.3550380766391754,1.0,1.0,1.0,-2.7977166175842285,1.2858504056930542,1.5118660926818848,0.6560187935829163,0.9105974435806274,0.9105974435806274,0.0,169.20741271972656,175.0,40194.59765625,0.0,2051.458251953125,1.0,280.6579895019531,283.2566833496094,292.1801452636719,294.799560546875,293.1499938964844,293.1499938964844,280.3500061035156,36053.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913982093334198,1.0,0.0,0.0,3.701112747192383,3.7011373043060303,9.140246675087838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.0634765625,0.0,1591.190185546875,1895.4371337890625,0.0,3533.521728515625,0.91673082113266,1.0,0.0,3.0,1.0,0.0
12138240,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9260576367378236,0.5504289865493774,0.4983480870723724,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8572657704353333,0.4413214325904846,0.4208226203918457,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7581031918525696,0.3010394871234894,0.2137269228696823,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7299157977104187,0.2664224207401275,0.2566438317298889,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.6682810187339783,0.2043303251266479,0.940699577331543,284.7636108398437,284.95001220703125,299.701904296875,289.1518859863281,298.3677978515625,297.23468017578125,284.7618408203125,1.0,0.5541897416114807,0.3550380766391754,1.0,1.0,1.0,-2.7977166175842285,1.2858504056930542,1.5118660926818848,0.6560187935829163,0.9105974435806274,0.9105974435806274,0.0,169.20741271972656,175.0,40194.59765625,0.0,2051.458251953125,1.0,280.6579895019531,283.2566833496094,292.1801452636719,294.799560546875,293.1499938964844,293.1499938964844,280.3500061035156,36053.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913982093334198,1.0,0.0,0.0,3.701112747192383,3.7011373043060303,9.140246675087838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.0634765625,0.0,1591.190185546875,1895.4371337890625,0.0,3533.521728515625,0.91673082113266,1.0,0.0,3.0,1.0,0.0
12138300,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.617431640625,0.9206624031066896,0.547395646572113,0.4958031475543976,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.854796290397644,0.4416530132293701,0.4212769269943237,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.755281925201416,0.3004343509674072,0.2134025990962982,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.7274974584579468,0.2660569250583648,0.2564248442649841,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235046386719,0.6652151942253113,0.2035171091556549,0.9376120567321776,284.6185607910156,284.95001220703125,299.7115173339844,289.1713256835937,298.36724853515625,297.225830078125,284.6092834472656,1.0,0.5546451807022095,0.353789210319519,1.0,1.0,1.0,-2.7908411026000977,1.2824946641921997,1.5083463191986084,0.6542110443115234,0.9069877862930298,0.9069877862930298,0.0,171.31776428222656,175.0,41054.42578125,0.0,2050.339599609375,1.0,280.4001159667969,283.0727844238281,292.22393798828125,294.9459533691406,293.1499938964844,293.1499938964844,280.3500061035156,36211.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204540252685548,1.0,0.0,0.0,3.696644067764282,3.6966686248779297,9.1181885863989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.83740234375,0.0,1587.287109375,1895.4371337890625,0.0,3593.34765625,0.9158013463020324,1.0,0.0,3.0,1.0,0.0
12138360,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.9153146147727966,0.5442935228347778,0.4930939674377441,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.8523308634757996,0.4419074654579162,0.4216072559356689,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56689453125,0.7524664402008057,0.2997677028179168,0.213006243109703,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.7250608205795288,0.2656351327896118,0.2561235427856445,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6621612906455994,0.2026562839746475,0.9342195391654968,284.5666198730469,284.95001220703125,299.7210693359375,289.1900939941406,298.3665466308594,297.2167053222656,284.5650329589844,1.0,0.5549665689468384,0.352722018957138,1.0,1.0,1.0,-2.783067226409912,1.2786998748779297,1.5043672323226929,0.6521692872047424,0.903867781162262,0.903867781162262,0.0,173.3857421875,178.0,41085.89453125,0.0,2047.56005859375,1.0,280.3575134277344,283.02203369140625,292.21795654296875,294.8932800292969,293.1499938964844,293.1499938964844,280.04998779296875,36346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222139716148376,1.0,0.0,0.0,3.6890652179718018,3.689089775085449,9.080839049602218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.05322265625,0.0,1579.68505859375,1895.4371337890625,0.0,3609.576171875,0.9142297506332396,1.0,0.0,3.0,1.0,0.0
12138420,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.9057419896125792,0.5380635261535645,0.4877312779426574,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8479316234588623,0.4423182308673858,0.4222055673599243,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.7473386526107788,0.2983693480491638,0.2121819704771042,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.7205390930175781,0.2647246420383453,0.2554656565189361,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6565277576446533,0.2008902877569198,0.927227258682251,284.3730163574219,284.95001220703125,299.74005126953125,289.22540283203125,298.36553955078125,297.1994934082031,284.3714904785156,1.0,0.5553681254386902,0.3505876660346985,1.0,1.0,1.0,-2.767157793045044,1.270936369895935,1.4962213039398191,0.6479765772819519,0.8945786356925964,0.8945786356925964,0.0,177.1713409423828,166.0,41912.34765625,0.0,2039.7730712890625,1.0,280.057861328125,282.793212890625,292.2514953613281,294.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,36656.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930111050605774,1.0,0.0,0.0,3.66551685333252,3.665541172027588,8.965277515926573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7294921875,0.0,1555.4295654296875,1895.4371337890625,0.0,3682.158935546875,0.9091711640357972,1.0,0.0,3.0,1.0,0.0
12138480,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3728332519531,0.9057419896125792,0.5380635261535645,0.4877312779426574,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.8479316234588623,0.4423182308673858,0.4222055673599243,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.373291015625,0.7473386526107788,0.2983693480491638,0.2121819704771042,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.7205390930175781,0.2647246420383453,0.2554656565189361,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6565277576446533,0.2008902877569198,0.927227258682251,284.3730163574219,284.95001220703125,299.74005126953125,289.22540283203125,298.36553955078125,297.1994934082031,284.3714904785156,1.0,0.5553681254386902,0.3505876660346985,1.0,1.0,1.0,-2.767157793045044,1.270936369895935,1.4962213039398191,0.6479765772819519,0.8945786356925964,0.8945786356925964,0.0,177.1713409423828,166.0,41912.34765625,0.0,2039.7730712890625,1.0,280.057861328125,282.793212890625,292.2514953613281,294.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,36656.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930111050605774,1.0,0.0,0.0,3.66551685333252,3.665541172027588,8.965277515926573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7294921875,0.0,1555.4295654296875,1895.4371337890625,0.0,3682.158935546875,0.9091711640357972,1.0,0.0,3.0,1.0,0.0
12138540,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.9069344401359558,0.5342867374420166,0.4835427105426788,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.8520256280899048,0.4441426694393158,0.4233287274837494,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7496775984764099,0.2981615960597992,0.2116520851850509,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.7229416966438293,0.2647413611412048,0.2550401091575622,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.6577639579772949,0.1999272108078003,0.9209807515144348,284.5518798828125,284.95001220703125,299.7588806152344,289.25750732421875,298.3724975585937,297.19683837890625,284.55377197265625,1.0,0.5513283610343933,0.3484533131122589,1.0,1.0,1.0,-2.7548086643218994,1.264936089515686,1.4898724555969238,0.6446089744567871,0.8906917572021484,0.8906917572021484,0.0,173.63043212890625,154.0,40797.28515625,0.0,2003.3282470703125,1.0,280.342041015625,283.01519775390625,292.1965637207031,294.7865295410156,293.1499938964844,293.1499938964844,280.6499938964844,36591.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134907126426696,1.0,0.0,0.0,3.6425938606262207,3.64261794090271,8.853495501170983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.92236328125,0.0,1529.364501953125,1895.4371337890625,0.0,3528.969970703125,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12138600,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520935058594,0.9069344401359558,0.5342867374420166,0.4835427105426788,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.8520256280899048,0.4441426694393158,0.4233287274837494,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.7496775984764099,0.2981615960597992,0.2116520851850509,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.7229416966438293,0.2647413611412048,0.2550401091575622,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508728027344,0.6577639579772949,0.1999272108078003,0.9209807515144348,284.5518798828125,284.95001220703125,299.7588806152344,289.25750732421875,298.3724975585937,297.19683837890625,284.55377197265625,1.0,0.5513283610343933,0.3484533131122589,1.0,1.0,1.0,-2.7548086643218994,1.264936089515686,1.4898724555969238,0.6446089744567871,0.8906917572021484,0.8906917572021484,0.0,173.63043212890625,154.0,40797.28515625,0.0,2003.3282470703125,1.0,280.342041015625,283.01519775390625,292.1965637207031,294.7865295410156,293.1499938964844,293.1499938964844,280.6499938964844,36591.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134907126426696,1.0,0.0,0.0,3.6425938606262207,3.64261794090271,8.853495501170983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.92236328125,0.0,1529.364501953125,1895.4371337890625,0.0,3528.969970703125,0.904041349887848,1.0,0.0,3.0,1.0,0.0
12138660,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.9172569513320924,0.5323806405067444,0.4812153577804565,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8635120391845703,0.4473866522312164,0.4257664084434509,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7586004734039307,0.2992096841335296,0.2119520008563995,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7312532663345337,0.2658350467681885,0.2555173635482788,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6652047038078308,0.2000268399715423,0.9187723398208618,284.7569274902344,284.95001220703125,299.7774963378906,289.28594970703125,298.3869323730469,297.2076416015625,284.7592163085937,1.0,0.5457451343536377,0.3464838564395904,1.0,1.0,1.0,-2.7532126903533936,1.2641807794570925,1.4890319108963013,0.6440868377685547,0.8897761702537537,0.8897761702537537,0.0,165.15992736816406,142.0,39796.63671875,0.0,1961.031982421875,1.0,280.6414489746094,283.25982666015625,292.215576171875,294.7235717773437,293.1499938964844,293.1499938964844,280.95001220703125,36396.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959037065505981,1.0,0.0,0.0,3.627034187316896,3.6270580291748047,8.778020514910168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.11279296875,0.0,1510.716552734375,1895.4371337890625,0.0,3365.37158203125,0.9004416465759277,1.0,0.0,3.0,1.0,0.0
