time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138720,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.9172569513320924,0.5323806405067444,0.4812153577804565,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8635120391845703,0.4473866522312164,0.4257664084434509,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7586004734039307,0.2992096841335296,0.2119520008563995,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7312532663345337,0.2658350467681885,0.2555173635482788,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.6652047038078308,0.2000268399715423,0.9187723398208618,284.7569274902344,284.95001220703125,299.7774963378906,289.28594970703125,298.3869323730469,297.2076416015625,284.7592163085937,1.0,0.5457451343536377,0.3464838564395904,1.0,1.0,1.0,-2.7532126903533936,1.2641807794570925,1.4890319108963013,0.6440868377685547,0.8897761702537537,0.8897761702537537,0.0,165.15992736816406,142.0,39796.63671875,0.0,1961.031982421875,1.0,280.6414489746094,283.25982666015625,292.215576171875,294.7235717773437,293.1499938964844,293.1499938964844,280.95001220703125,36396.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959037065505981,1.0,0.0,0.0,3.627034187316896,3.6270580291748047,8.778020514910168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.11279296875,0.0,1510.716552734375,1895.4371337890625,0.0,3365.37158203125,0.9004416465759277,1.0,0.0,3.0,1.0,0.0
12138780,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9338685870170592,0.531310498714447,0.4796977639198303,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8801748156547546,0.4513848423957824,0.4289394617080688,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7721230983734131,0.3009431958198547,0.2127386182546615,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7435279488563538,0.2675737142562866,0.2565934658050537,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6770506501197815,0.2008183598518371,0.9195924997329712,284.9651184082031,284.95001220703125,299.7959289550781,289.3103942871094,298.40460205078125,297.2243347167969,284.96746826171875,1.0,0.5395910739898682,0.3445144295692444,1.0,1.0,1.0,-2.7584211826324463,1.2667396068572998,1.4916815757751465,0.6453861594200134,0.8916587233543396,0.8916587233543396,0.0,154.4754638671875,130.0,38893.109375,0.0,1919.0140380859373,1.0,280.941650390625,283.5048828125,292.2532653808594,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36139.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816073536872864,1.0,0.0,0.0,3.6210412979125977,3.621065139770508,8.749037192501419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.79638671875,0.0,1502.221923828125,1895.4371337890625,0.0,3231.642333984375,0.8989293575286865,1.0,0.0,3.0,1.0,0.0
12138840,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9338685870170592,0.531310498714447,0.4796977639198303,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8801748156547546,0.4513848423957824,0.4289394617080688,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7721230983734131,0.3009431958198547,0.2127386182546615,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7435279488563538,0.2675737142562866,0.2565934658050537,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6770506501197815,0.2008183598518371,0.9195924997329712,284.9651184082031,284.95001220703125,299.7959289550781,289.3103942871094,298.40460205078125,297.2243347167969,284.96746826171875,1.0,0.5395910739898682,0.3445144295692444,1.0,1.0,1.0,-2.7584211826324463,1.2667396068572998,1.4916815757751465,0.6453861594200134,0.8916587233543396,0.8916587233543396,0.0,154.4754638671875,130.0,38893.109375,0.0,1919.0140380859373,1.0,280.941650390625,283.5048828125,292.2532653808594,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36139.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816073536872864,1.0,0.0,0.0,3.6210412979125977,3.621065139770508,8.749037192501419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.79638671875,0.0,1502.221923828125,1895.4371337890625,0.0,3231.642333984375,0.8989293575286865,1.0,0.0,3.0,1.0,0.0
12138900,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9437596797943116,0.5309579372406006,0.4790558516979217,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8901036977767944,0.4535504579544067,0.4306609630584717,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7803124785423279,0.3019612431526184,0.2132254838943481,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7509894967079163,0.2685939371585846,0.2572614550590515,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6843171119689941,0.2013812512159347,0.9207243323326112,285.1136474609375,284.95001220703125,299.8050537109375,289.32098388671875,298.4138488769531,297.23345947265625,285.1234436035156,1.0,0.5364408493041992,0.3435297310352325,1.0,1.0,1.0,-2.762464761734009,1.2687196731567385,1.49374520778656,0.6464229226112366,0.8941818475723267,0.8941818475723267,0.0,148.75709533691406,130.0,38067.73828125,0.0,1898.4134521484373,1.0,281.19775390625,283.6902770996094,292.2452697753906,294.5967712402344,293.1499938964844,293.1499938964844,281.25,35983.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731448650360107,1.0,0.0,0.0,3.621861219406128,3.621885061264038,8.752999747230206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.03662109375,0.0,1501.9669189453125,1895.4371337890625,0.0,3152.308837890625,0.8990393877029419,1.0,0.0,3.0,1.0,0.0
12138960,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9547412395477296,0.5307664275169373,0.4786468148231506,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.9013453722000122,0.455845445394516,0.4325497448444366,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7896948456764221,0.3030942976474762,0.2138162553310394,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.7596383690834045,0.269722580909729,0.2580537497997284,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.6926606893539429,0.2020579129457473,0.9224284887313844,285.173095703125,284.95001220703125,299.81414794921875,289.3304443359375,298.4235534667969,297.243408203125,285.1753234863281,1.0,0.5333128571510315,0.3423225283622741,1.0,1.0,1.0,-2.767951488494873,1.2714043855667114,1.4965471029281616,0.6478372812271118,0.8963083624839783,0.8963083624839783,0.0,142.79661560058594,118.0,38070.30859375,0.0,1878.8465576171875,1.0,281.2417907714844,283.74774169921875,292.2860412597656,294.6851806640625,293.1499938964844,293.1499938964844,281.54998779296875,35851.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700405955314636,1.0,0.0,0.0,3.625779390335083,3.625802993774414,8.771947364039079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.654296875,0.0,1505.2855224609375,1895.4371337890625,0.0,3123.19140625,0.8997862339019775,1.0,0.0,3.0,1.0,0.0
12139020,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.9778543710708618,0.5306937098503113,0.4780073761940002,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9295615553855896,0.4606781899929046,0.4365038871765136,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8112846612930298,0.3055740892887115,0.2151180654764175,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7802927494049072,0.2721864879131317,0.2598063051700592,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7118971943855286,0.2036293447017669,0.926748275756836,285.385498046875,284.95001220703125,299.8321838378906,289.34576416015625,298.443115234375,297.2636108398437,285.3876953125,1.0,0.5271223187446594,0.3399081826210022,1.0,1.0,1.0,-2.780794143676758,1.277684211730957,1.5031100511550903,0.6511658430099487,0.9038395881652832,0.9038395881652832,0.0,130.64202880859375,106.0,37424.75,0.0,1841.2403564453125,1.0,281.541748046875,283.9945373535156,292.3131103515625,294.6728210449219,293.1499938964844,293.1499938964844,281.25,35553.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606986403465271,1.0,0.0,0.0,3.641660928726196,3.6416847705841056,8.848961101648456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.892578125,0.0,1520.574951171875,1895.4371337890625,0.0,3035.557373046875,0.9031311273574828,1.0,0.0,3.0,1.0,0.0
12139080,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.9778543710708618,0.5306937098503113,0.4780073761940002,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9295615553855896,0.4606781899929046,0.4365038871765136,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8112846612930298,0.3055740892887115,0.2151180654764175,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7802927494049072,0.2721864879131317,0.2598063051700592,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7118971943855286,0.2036293447017669,0.926748275756836,285.385498046875,284.95001220703125,299.8321838378906,289.34576416015625,298.443115234375,297.2636108398437,285.3876953125,1.0,0.5271223187446594,0.3399081826210022,1.0,1.0,1.0,-2.780794143676758,1.277684211730957,1.5031100511550903,0.6511658430099487,0.9038395881652832,0.9038395881652832,0.0,130.64202880859375,106.0,37424.75,0.0,1841.2403564453125,1.0,281.541748046875,283.9945373535156,292.3131103515625,294.6728210449219,293.1499938964844,293.1499938964844,281.25,35553.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606986403465271,1.0,0.0,0.0,3.641660928726196,3.6416847705841056,8.848961101648456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.892578125,0.0,1520.574951171875,1895.4371337890625,0.0,3035.557373046875,0.9031311273574828,1.0,0.0,3.0,1.0,0.0
12139140,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9980424046516418,0.5284026265144348,0.4762003123760223,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9601056575775146,0.4641378223896026,0.4397600591182709,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8327983021736145,0.3069661557674408,0.2160276174545288,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8031755685806274,0.273819625377655,0.2611870169639587,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.730715274810791,0.2045616060495376,0.9299245476722716,285.2119445800781,284.95001220703125,299.8500061035156,289.3558959960937,298.4544982910156,297.2693176269531,285.2104187011719,1.0,0.5207450985908508,0.3374938368797302,1.0,1.0,1.0,-2.7890496253967285,1.2816908359527588,1.5073586702346802,0.6534342765808105,0.9059439897537231,0.9059439897537231,0.0,119.24138641357422,109.0,38427.328125,0.0,1799.841796875,1.0,281.25799560546875,283.7731018066406,292.42266845703125,294.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35625.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789929151535034,1.0,0.0,0.0,3.65642523765564,3.65644907951355,8.92085893156036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.591796875,0.0,1537.5245361328125,1895.4371337890625,0.0,3207.1416015625,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12139200,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9980424046516418,0.5284026265144348,0.4762003123760223,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9601056575775146,0.4641378223896026,0.4397600591182709,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.8327983021736145,0.3069661557674408,0.2160276174545288,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8031755685806274,0.273819625377655,0.2611870169639587,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.730715274810791,0.2045616060495376,0.9299245476722716,285.2119445800781,284.95001220703125,299.8500061035156,289.3558959960937,298.4544982910156,297.2693176269531,285.2104187011719,1.0,0.5207450985908508,0.3374938368797302,1.0,1.0,1.0,-2.7890496253967285,1.2816908359527588,1.5073586702346802,0.6534342765808105,0.9059439897537231,0.9059439897537231,0.0,119.24138641357422,109.0,38427.328125,0.0,1799.841796875,1.0,281.25799560546875,283.7731018066406,292.42266845703125,294.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35625.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789929151535034,1.0,0.0,0.0,3.65642523765564,3.65644907951355,8.92085893156036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.591796875,0.0,1537.5245361328125,1895.4371337890625,0.0,3207.1416015625,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12139260,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9989169836044312,0.5225223898887634,0.4713552594184875,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9650995135307312,0.464032918214798,0.440294474363327,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.835296094417572,0.3049992322921753,0.2151007503271103,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.806002140045166,0.2721771001815796,0.2602419257164001,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7320013046264648,0.2022017985582351,0.9223352074623108,285.0050964355469,284.95001220703125,299.86773681640625,289.3627319335937,298.44683837890625,297.2410583496094,285.0023803710937,1.0,0.5172120928764343,0.3347973227500915,1.0,1.0,1.0,-2.77258849143982,1.2736283540725708,1.498960256576538,0.6492277383804321,0.905025064945221,0.905025064945221,0.0,116.77489471435548,112.0,39312.1484375,0.0,1763.0267333984375,1.0,280.9581604003906,283.52618408203125,292.4340515136719,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35817.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969638347625732,1.0,0.0,0.0,3.6640000343322754,3.6640241146087646,8.957859449765238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.37451171875,0.0,1547.4310302734375,1895.4371337890625,0.0,3375.2666015625,0.9082659482955932,1.0,0.0,3.0,1.0,0.0
12139320,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9989169836044312,0.5225223898887634,0.4713552594184875,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9650995135307312,0.464032918214798,0.440294474363327,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.835296094417572,0.3049992322921753,0.2151007503271103,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.806002140045166,0.2721771001815796,0.2602419257164001,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7320013046264648,0.2022017985582351,0.9223352074623108,285.0050964355469,284.95001220703125,299.86773681640625,289.3627319335937,298.44683837890625,297.2410583496094,285.0023803710937,1.0,0.5172120928764343,0.3347973227500915,1.0,1.0,1.0,-2.77258849143982,1.2736283540725708,1.498960256576538,0.6492277383804321,0.905025064945221,0.905025064945221,0.0,116.77489471435548,112.0,39312.1484375,0.0,1763.0267333984375,1.0,280.9581604003906,283.52618408203125,292.4340515136719,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35817.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969638347625732,1.0,0.0,0.0,3.6640000343322754,3.6640241146087646,8.957859449765238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.37451171875,0.0,1547.4310302734375,1895.4371337890625,0.0,3375.2666015625,0.9082659482955932,1.0,0.0,3.0,1.0,0.0
12139380,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.99436753988266,0.5166822075843811,0.4663662314414978,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9625027179718018,0.4640601575374603,0.4403502345085144,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8317825198173523,0.3033138513565063,0.2139247506856918,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.80239337682724,0.2707780003547668,0.258922815322876,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7278108596801758,0.2000264227390289,0.9126200675964355,284.79327392578125,284.95001220703125,299.885498046875,289.36834716796875,298.4417419433594,297.217529296875,284.7908630371094,1.0,0.5147879123687744,0.3321008384227752,1.0,1.0,1.0,-2.7519850730896,1.2635984420776367,1.488386631011963,0.6436910629272461,0.9012184739112854,0.9012184739112854,0.0,117.10041809082033,115.0,40092.44140625,0.0,1733.5911865234375,1.0,280.6582946777344,283.2787170410156,292.4179077148437,295.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096388816833496,1.0,0.0,0.0,3.662156343460083,3.662180423736572,8.948846357270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0810546875,0.0,1547.2685546875,1895.4371337890625,0.0,3493.25244140625,0.9080219864845276,1.0,0.0,3.0,1.0,0.0
12139440,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.99436753988266,0.5166822075843811,0.4663662314414978,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9625027179718018,0.4640601575374603,0.4403502345085144,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8317825198173523,0.3033138513565063,0.2139247506856918,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.80239337682724,0.2707780003547668,0.258922815322876,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7278108596801758,0.2000264227390289,0.9126200675964355,284.79327392578125,284.95001220703125,299.885498046875,289.36834716796875,298.4417419433594,297.217529296875,284.7908630371094,1.0,0.5147879123687744,0.3321008384227752,1.0,1.0,1.0,-2.7519850730896,1.2635984420776367,1.488386631011963,0.6436910629272461,0.9012184739112854,0.9012184739112854,0.0,117.10041809082033,115.0,40092.44140625,0.0,1733.5911865234375,1.0,280.6582946777344,283.2787170410156,292.4179077148437,295.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,36071.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096388816833496,1.0,0.0,0.0,3.662156343460083,3.662180423736572,8.948846357270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.0810546875,0.0,1547.2685546875,1895.4371337890625,0.0,3493.25244140625,0.9080219864845276,1.0,0.0,3.0,1.0,0.0
12139500,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.9913884401321412,0.5138326287269592,0.4639023840427398,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.960451602935791,0.4640833735466003,0.4404405653476715,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.8295144438743591,0.3025239408016205,0.2134098708629608,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.8000364303588867,0.2701274454593658,0.2583509683609009,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7252744436264038,0.1989900022745132,0.9081371426582336,284.6429443359375,284.95001220703125,299.8943786621094,289.3707275390625,298.4399719238281,297.20721435546875,284.63287353515625,1.0,0.5139076709747314,0.3307525813579559,1.0,1.0,1.0,-2.742438793182373,1.2589547634124756,1.4834840297698977,0.6411094665527344,0.8977199196815491,0.8977199196815491,0.0,117.61959838867188,115.0,40875.70703125,0.0,1721.803466796875,1.0,280.4011535644531,283.091552734375,292.43560791015625,295.16619873046875,293.1499938964844,293.1499938964844,280.3500061035156,36225.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168691039085388,1.0,0.0,0.0,3.65745210647583,3.6574761867523193,8.925870815801318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.31689453125,0.0,1543.1685791015625,1895.4371337890625,0.0,3560.23681640625,0.9070388078689576,1.0,0.0,3.0,1.0,0.0
12139560,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.9876783490180968,0.5109372138977051,0.4613259136676788,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845031738281,0.9576183557510376,0.4640491902828216,0.4404428005218506,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8266897797584534,0.3017080426216125,0.2128631472587585,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.7970942258834839,0.2694564759731293,0.2577514946460724,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.7222553491592407,0.1979431509971618,0.9036102890968324,284.5846252441406,284.95001220703125,299.9032897949219,289.3728332519531,298.4382629394531,297.19696044921875,284.58251953125,1.0,0.5131617784500122,0.3298288285732269,1.0,1.0,1.0,-2.732527256011963,1.2541320323944092,1.4783952236175537,0.6384341716766357,0.8946554660797119,0.8946554660797119,0.0,118.42203521728516,118.0,40850.30078125,0.0,1710.864501953125,1.0,280.3578186035156,283.0364074707031,292.4068603515625,295.0853271484375,293.1499938964844,293.1499938964844,280.6499938964844,36361.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189203381538392,1.0,0.0,0.0,3.6495532989501953,3.649577379226685,8.88735939952312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.34228515625,0.0,1535.3779296875,1895.4371337890625,0.0,3579.19140625,0.905401349067688,1.0,0.0,3.0,1.0,0.0
12139620,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9823648929595948,0.5075615644454956,0.4576877653598785,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9545422792434692,0.4655298888683319,0.4414070248603821,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.823218047618866,0.301363855600357,0.2123652994632721,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7934325337409973,0.2691350877285003,0.2571792602539062,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.7180449962615967,0.1967063844203949,0.8970041871070862,284.7521057128906,284.95001220703125,299.92108154296875,289.3761291503906,298.44354248046875,297.1921081542969,284.7536315917969,1.0,0.5123562216758728,0.3279813528060913,1.0,1.0,1.0,-2.7200753688812256,1.248117208480835,1.4719581604003906,0.6348831653594971,0.8933541178703308,0.8933541178703308,0.0,119.536865234375,121.0,39714.6796875,0.0,1697.716552734375,1.0,280.6419677734375,283.248046875,292.31622314453125,294.8509216308594,293.1499938964844,293.1499938964844,280.95001220703125,36288.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902360200881958,1.0,0.0,0.0,3.637965679168701,3.6379897594451904,8.831012223708967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.150390625,0.0,1521.9716796875,1895.4371337890625,0.0,3425.57470703125,0.9027950763702391,1.0,0.0,3.0,1.0,0.0
12139680,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9823648929595948,0.5075615644454956,0.4576877653598785,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.9545422792434692,0.4655298888683319,0.4414070248603821,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.823218047618866,0.301363855600357,0.2123652994632721,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7934325337409973,0.2691350877285003,0.2571792602539062,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.7180449962615967,0.1967063844203949,0.8970041871070862,284.7521057128906,284.95001220703125,299.92108154296875,289.3761291503906,298.44354248046875,297.1921081542969,284.7536315917969,1.0,0.5123562216758728,0.3279813528060913,1.0,1.0,1.0,-2.7200753688812256,1.248117208480835,1.4719581604003906,0.6348831653594971,0.8933541178703308,0.8933541178703308,0.0,119.536865234375,121.0,39714.6796875,0.0,1697.716552734375,1.0,280.6419677734375,283.248046875,292.31622314453125,294.8509216308594,293.1499938964844,293.1499938964844,280.95001220703125,36288.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902360200881958,1.0,0.0,0.0,3.637965679168701,3.6379897594451904,8.831012223708967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.150390625,0.0,1521.9716796875,1895.4371337890625,0.0,3425.57470703125,0.9027950763702391,1.0,0.0,3.0,1.0,0.0
12139740,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9801508784294128,0.50599205493927,0.4560094177722931,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9550912380218506,0.4684391617774963,0.4438874125480652,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8227571249008179,0.302276611328125,0.212834820151329,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7928847074508667,0.2698858380317688,0.2576925456523895,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7166420221328735,0.196492537856102,0.8951292634010315,284.9486389160156,284.95001220703125,299.9388732910156,289.3782958984375,298.4566650390625,297.2011413574219,284.9505615234375,1.0,0.5127878189086914,0.3261338770389557,1.0,1.0,1.0,-2.7199575901031494,1.2481138706207275,1.4718438386917114,0.6346200704574585,0.894930362701416,0.894930362701416,0.0,120.09185028076172,124.0,38710.734375,0.0,1700.1229248046875,1.0,280.9417724609375,283.4845886230469,292.3075256347656,294.7574462890625,293.1499938964844,293.1499938964844,281.25,36095.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846350908279419,1.0,0.0,0.0,3.633683204650879,3.633707284927368,8.810234248812776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.79638671875,0.0,1515.800537109375,1895.4371337890625,0.0,3260.002197265625,0.9017156362533568,1.0,0.0,3.0,1.0,0.0
12139800,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9801508784294128,0.50599205493927,0.4560094177722931,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9550912380218506,0.4684391617774963,0.4438874125480652,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8227571249008179,0.302276611328125,0.212834820151329,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7928847074508667,0.2698858380317688,0.2576925456523895,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7166420221328735,0.196492537856102,0.8951292634010315,284.9486389160156,284.95001220703125,299.9388732910156,289.3782958984375,298.4566650390625,297.2011413574219,284.9505615234375,1.0,0.5127878189086914,0.3261338770389557,1.0,1.0,1.0,-2.7199575901031494,1.2481138706207275,1.4718438386917114,0.6346200704574585,0.894930362701416,0.894930362701416,0.0,120.09185028076172,124.0,38710.734375,0.0,1700.1229248046875,1.0,280.9417724609375,283.4845886230469,292.3075256347656,294.7574462890625,293.1499938964844,293.1499938964844,281.25,36095.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846350908279419,1.0,0.0,0.0,3.633683204650879,3.633707284927368,8.810234248812776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.79638671875,0.0,1515.800537109375,1895.4371337890625,0.0,3260.002197265625,0.9017156362533568,1.0,0.0,3.0,1.0,0.0
12139860,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.9785264730453492,0.5052136778831482,0.4551866352558136,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.9563395380973816,0.4720758497714996,0.4471756815910339,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8230250477790833,0.3038657307624817,0.2138540595769882,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7931159138679504,0.2712541818618774,0.2588759958744049,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7161375284194946,0.1969231814146042,0.8965194225311279,285.1488952636719,284.95001220703125,299.9566650390625,289.3793640136719,298.4731750488281,297.2160949707031,285.15093994140625,1.0,0.5143173336982727,0.3241446912288666,1.0,1.0,1.0,-2.7272322177886963,1.251712441444397,1.4755198955535889,0.6363303661346436,0.8992104530334473,0.8992104530334473,0.0,120.87712097167967,127.0,37812.40234375,0.0,1714.486328125,1.0,281.241455078125,283.7217712402344,292.3223571777344,294.7122802734375,293.1499938964844,293.1499938964844,281.54998779296875,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702958822250366,1.0,0.0,0.0,3.6385889053344727,3.638612747192383,8.834038567329117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.1982421875,0.0,1519.382080078125,1895.4371337890625,0.0,3125.586181640625,0.9026437997817992,1.0,0.0,3.0,1.0,0.0
12139920,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.9785264730453492,0.5052136778831482,0.4551866352558136,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.9563395380973816,0.4720758497714996,0.4471756815910339,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.8230250477790833,0.3038657307624817,0.2138540595769882,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7931159138679504,0.2712541818618774,0.2588759958744049,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7161375284194946,0.1969231814146042,0.8965194225311279,285.1488952636719,284.95001220703125,299.9566650390625,289.3793640136719,298.4731750488281,297.2160949707031,285.15093994140625,1.0,0.5143173336982727,0.3241446912288666,1.0,1.0,1.0,-2.7272322177886963,1.251712441444397,1.4755198955535889,0.6363303661346436,0.8992104530334473,0.8992104530334473,0.0,120.87712097167967,127.0,37812.40234375,0.0,1714.486328125,1.0,281.241455078125,283.7217712402344,292.3223571777344,294.7122802734375,293.1499938964844,293.1499938964844,281.54998779296875,35848.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702958822250366,1.0,0.0,0.0,3.6385889053344727,3.638612747192383,8.834038567329117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.1982421875,0.0,1519.382080078125,1895.4371337890625,0.0,3125.586181640625,0.9026437997817992,1.0,0.0,3.0,1.0,0.0
12139980,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.9766935706138612,0.5049582123756409,0.454873263835907,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9573370814323424,0.4761721193790436,0.4509476125240326,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.8232477903366089,0.3058918714523315,0.2152137756347656,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7933129072189331,0.2730217278003692,0.2604841887950897,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.7157784104347229,0.1977744400501251,0.9000417590141296,285.3575134277344,284.95001220703125,299.97442626953125,289.3793640136719,298.4912414550781,297.2336730957031,285.3593444824219,1.0,0.5167195796966553,0.3221555054187774,1.0,1.0,1.0,-2.7391841411590576,1.2575929164886477,1.4815911054611206,0.6392750144004822,0.9063369631767272,0.9063369631767272,0.0,122.08821105957033,130.0,37118.0859375,0.0,1737.8621826171875,1.0,281.5416564941406,283.96636962890625,292.3379211425781,294.6832275390625,293.1499938964844,293.1499938964844,281.25,35575.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591524362564087,1.0,0.0,0.0,3.6536478996276855,3.653671741485596,8.907312007977453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7001953125,0.0,1534.0489501953125,1895.4371337890625,0.0,3021.056396484375,0.90582537651062,1.0,0.0,3.0,1.0,0.0
12140040,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.9766935706138612,0.5049582123756409,0.454873263835907,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.9573370814323424,0.4761721193790436,0.4509476125240326,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.8232477903366089,0.3058918714523315,0.2152137756347656,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7933129072189331,0.2730217278003692,0.2604841887950897,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.7157784104347229,0.1977744400501251,0.9000417590141296,285.3575134277344,284.95001220703125,299.97442626953125,289.3793640136719,298.4912414550781,297.2336730957031,285.3593444824219,1.0,0.5167195796966553,0.3221555054187774,1.0,1.0,1.0,-2.7391841411590576,1.2575929164886477,1.4815911054611206,0.6392750144004822,0.9063369631767272,0.9063369631767272,0.0,122.08821105957033,130.0,37118.0859375,0.0,1737.8621826171875,1.0,281.5416564941406,283.96636962890625,292.3379211425781,294.6832275390625,293.1499938964844,293.1499938964844,281.25,35575.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591524362564087,1.0,0.0,0.0,3.6536478996276855,3.653671741485596,8.907312007977453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.7001953125,0.0,1534.0489501953125,1895.4371337890625,0.0,3021.056396484375,0.90582537651062,1.0,0.0,3.0,1.0,0.0
12140100,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.9749848246574402,0.5041366219520569,0.4545844197273254,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.957009255886078,0.4777957201004028,0.4527815878391266,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8227598071098328,0.306603729724884,0.2158863246440887,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.7927960753440857,0.273683100938797,0.2612993419170379,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.7151201367378235,0.1980596184730529,0.9020190834999084,285.23028564453125,284.95001220703125,299.9833068847656,289.3789367675781,298.4978332519531,297.23809814453125,285.2213134765625,1.0,0.5181304216384888,0.3211608827114105,1.0,1.0,1.0,-2.7452104091644287,1.2605429887771606,1.484667420387268,0.6408239006996155,0.907006561756134,0.907006561756134,0.0,123.04012298583984,130.0,37966.55078125,0.0,1751.31103515625,1.0,281.2985534667969,283.79522705078125,292.4315490722656,294.9276123046875,293.1499938964844,293.1499938964844,281.25,35608.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693399429321289,1.0,0.0,0.0,3.661360025405884,3.661383867263794,8.944954288381268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.330078125,0.0,1542.9085693359375,1895.4371337890625,0.0,3116.61865234375,0.9075166583061218,1.0,0.0,3.0,1.0,0.0
12140160,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9711782336235046,0.5026055574417114,0.4535161554813385,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9545636773109436,0.4788921773433685,0.4540684521198272,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.8206336498260498,0.3069022893905639,0.2162543386220932,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.790595293045044,0.2740017175674438,0.2617930769920349,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816711425781,0.7129881381988525,0.1980589926242828,0.9028478860855104,285.1808776855469,284.95001220703125,299.9921569824219,289.3782653808594,298.5014343261719,297.2370910644531,285.1795959472656,1.0,0.5194444060325623,0.3198854923248291,1.0,1.0,1.0,-2.7475106716156006,1.2616742849349976,1.485836386680603,0.6413922309875488,0.9080075025558472,0.9080075025558472,0.0,124.60969543457033,133.0,38112.69140625,0.0,1762.106689453125,1.0,281.2574462890625,283.7439270019531,292.44073486328125,294.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,35661.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765550851821899,1.0,0.0,0.0,3.667109251022339,3.6671335697174072,8.973069043349824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.82568359375,0.0,1549.739013671875,1895.4371337890625,0.0,3184.288330078125,0.908866047859192,1.0,0.0,3.0,1.0,0.0
12140220,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9605246782302856,0.4985973238945007,0.4503579139709472,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9467893838882446,0.4802077114582062,0.4557258486747741,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8141782879829407,0.3068049252033233,0.2164589464664459,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7839703559875488,0.2740010619163513,0.2621475160121918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.706387460231781,0.1974656283855438,0.9018235206604004,284.984619140625,284.95001220703125,300.0098571777344,289.3761291503906,298.5042419433594,297.2274475097656,284.9826965332031,1.0,0.5216671228408813,0.3173346519470215,1.0,1.0,1.0,-2.745155334472656,1.260558843612671,1.4845964908599854,0.640625,0.9068700075149536,0.9068700075149536,0.0,128.52096557617188,136.0,39116.34375,0.0,1776.871826171875,1.0,280.9582214355469,283.5067443847656,292.447509765625,295.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35848.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944921493530273,1.0,0.0,0.0,3.6734466552734375,3.673470735549927,9.004109529087145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.30908203125,0.0,1558.2703857421875,1895.4371337890625,0.0,3352.19140625,0.9104037880897522,1.0,0.0,3.0,1.0,0.0
12140280,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9605246782302856,0.4985973238945007,0.4503579139709472,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9467893838882446,0.4802077114582062,0.4557258486747741,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8141782879829407,0.3068049252033233,0.2164589464664459,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7839703559875488,0.2740010619163513,0.2621475160121918,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.706387460231781,0.1974656283855438,0.9018235206604004,284.984619140625,284.95001220703125,300.0098571777344,289.3761291503906,298.5042419433594,297.2274475097656,284.9826965332031,1.0,0.5216671228408813,0.3173346519470215,1.0,1.0,1.0,-2.745155334472656,1.260558843612671,1.4845964908599854,0.640625,0.9068700075149536,0.9068700075149536,0.0,128.52096557617188,136.0,39116.34375,0.0,1776.871826171875,1.0,280.9582214355469,283.5067443847656,292.447509765625,295.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35848.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944921493530273,1.0,0.0,0.0,3.6734466552734375,3.673470735549927,9.004109529087145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.30908203125,0.0,1558.2703857421875,1895.4371337890625,0.0,3352.19140625,0.9104037880897522,1.0,0.0,3.0,1.0,0.0
12140340,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9480298161506652,0.4939703047275543,0.4465154111385345,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9375516176223756,0.4808089435100555,0.4566124677658081,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8064908385276794,0.3061597943305969,0.2162215411663055,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7763500809669495,0.2734389305114746,0.2619116306304931,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.6984609365463257,0.1963138878345489,0.8980661034584045,284.7826538085937,284.95001220703125,300.0274658203125,289.3729858398437,298.5041198730469,297.2126159667969,284.7806396484375,1.0,0.5232748985290527,0.3147838115692138,1.0,1.0,1.0,-2.736523151397705,1.2563949823379517,1.4801281690597534,0.6381400227546692,0.902995228767395,0.902995228767395,0.0,132.72581481933594,139.0,40024.2109375,0.0,1783.5150146484375,1.0,280.6579284667969,283.2672119140625,292.42779541015625,295.056884765625,293.1499938964844,293.1499938964844,280.3500061035156,36090.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082760810852052,1.0,0.0,0.0,3.6708500385284415,3.670874357223511,8.991385129775153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.94677734375,0.0,1557.1697998046875,1895.4371337890625,0.0,3480.59814453125,0.909981369972229,1.0,0.0,3.0,1.0,0.0
12140400,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9480298161506652,0.4939703047275543,0.4465154111385345,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.9375516176223756,0.4808089435100555,0.4566124677658081,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8064908385276794,0.3061597943305969,0.2162215411663055,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7763500809669495,0.2734389305114746,0.2619116306304931,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.6984609365463257,0.1963138878345489,0.8980661034584045,284.7826538085937,284.95001220703125,300.0274658203125,289.3729858398437,298.5041198730469,297.2126159667969,284.7806396484375,1.0,0.5232748985290527,0.3147838115692138,1.0,1.0,1.0,-2.736523151397705,1.2563949823379517,1.4801281690597534,0.6381400227546692,0.902995228767395,0.902995228767395,0.0,132.72581481933594,139.0,40024.2109375,0.0,1783.5150146484375,1.0,280.6579284667969,283.2672119140625,292.42779541015625,295.056884765625,293.1499938964844,293.1499938964844,280.3500061035156,36090.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082760810852052,1.0,0.0,0.0,3.6708500385284415,3.670874357223511,8.991385129775153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.94677734375,0.0,1557.1697998046875,1895.4371337890625,0.0,3480.59814453125,0.909981369972229,1.0,0.0,3.0,1.0,0.0
12140460,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.9352124333381652,0.4890312552452087,0.4423489868640899,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.928329050540924,0.4809769988059997,0.4570439755916595,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7986282706260681,0.3052205741405487,0.2157459110021591,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.7688632011413574,0.2725354433059692,0.2613127827644348,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.6904133558273315,0.1948168724775314,0.892561137676239,284.5804748535156,284.95001220703125,300.0450134277344,289.36883544921875,298.5027770996094,297.19586181640625,284.57843017578125,1.0,0.5243421792984009,0.3125696182250976,1.0,1.0,1.0,-2.724130392074585,1.2504057884216309,1.4737247228622437,0.6346213817596436,0.8964164853096008,0.8964164853096008,0.0,136.81741333007812,142.0,40844.61328125,0.0,1783.9263916015625,1.0,280.3583984375,283.030517578125,292.4085693359375,295.087890625,293.1499938964844,293.1499938964844,280.6499938964844,36371.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188477993011476,1.0,0.0,0.0,3.657855033874512,3.65787935256958,8.927837598093902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2041015625,0.0,1544.7073974609375,1895.4371337890625,0.0,3578.521240234375,0.9072651863098145,1.0,0.0,3.0,1.0,0.0
12140520,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.9352124333381652,0.4890312552452087,0.4423489868640899,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.928329050540924,0.4809769988059997,0.4570439755916595,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.7986282706260681,0.3052205741405487,0.2157459110021591,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.7688632011413574,0.2725354433059692,0.2613127827644348,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.6904133558273315,0.1948168724775314,0.892561137676239,284.5804748535156,284.95001220703125,300.0450134277344,289.36883544921875,298.5027770996094,297.19586181640625,284.57843017578125,1.0,0.5243421792984009,0.3125696182250976,1.0,1.0,1.0,-2.724130392074585,1.2504057884216309,1.4737247228622437,0.6346213817596436,0.8964164853096008,0.8964164853096008,0.0,136.81741333007812,142.0,40844.61328125,0.0,1783.9263916015625,1.0,280.3583984375,283.030517578125,292.4085693359375,295.087890625,293.1499938964844,293.1499938964844,280.6499938964844,36371.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188477993011476,1.0,0.0,0.0,3.657855033874512,3.65787935256958,8.927837598093902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2041015625,0.0,1544.7073974609375,1895.4371337890625,0.0,3578.521240234375,0.9072651863098145,1.0,0.0,3.0,1.0,0.0
