time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140580,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.92606782913208,0.4862396717071533,0.4393435418605804,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.9225520491600036,0.4825160801410675,0.4581502079963684,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7935141921043396,0.3054101169109344,0.2156877964735031,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7639015913009644,0.2724475562572479,0.2610641121864319,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.6846575140953064,0.1939271092414856,0.8880695104598999,284.7504577636719,284.95001220703125,300.0625,289.3637084960937,298.5091857910156,297.1930847167969,284.7520446777344,1.0,0.5253164768218994,0.310355395078659,1.0,1.0,1.0,-2.71606969833374,1.2465665340423584,1.4695031642913818,0.632089376449585,0.8951111435890198,0.8951111435890198,0.0,139.8285369873047,145.0,39746.72265625,0.0,1785.805908203125,1.0,280.6420288085937,283.2443542480469,292.30908203125,294.8475952148437,293.1499938964844,293.1499938964844,280.95001220703125,36293.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033727645874025,1.0,0.0,0.0,3.6460719108581534,3.646095991134644,8.87041153418977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.013671875,0.0,1530.996826171875,1895.4371337890625,0.0,3435.0029296875,0.904611110687256,1.0,0.0,3.0,1.0,0.0
12140640,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.92606782913208,0.4862396717071533,0.4393435418605804,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.9225520491600036,0.4825160801410675,0.4581502079963684,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.7935141921043396,0.3054101169109344,0.2156877964735031,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7639015913009644,0.2724475562572479,0.2610641121864319,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.6846575140953064,0.1939271092414856,0.8880695104598999,284.7504577636719,284.95001220703125,300.0625,289.3637084960937,298.5091857910156,297.1930847167969,284.7520446777344,1.0,0.5253164768218994,0.310355395078659,1.0,1.0,1.0,-2.71606969833374,1.2465665340423584,1.4695031642913818,0.632089376449585,0.8951111435890198,0.8951111435890198,0.0,139.8285369873047,145.0,39746.72265625,0.0,1785.805908203125,1.0,280.6420288085937,283.2443542480469,292.30908203125,294.8475952148437,293.1499938964844,293.1499938964844,280.95001220703125,36293.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033727645874025,1.0,0.0,0.0,3.6460719108581534,3.646095991134644,8.87041153418977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.013671875,0.0,1530.996826171875,1895.4371337890625,0.0,3435.0029296875,0.904611110687256,1.0,0.0,3.0,1.0,0.0
12140700,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9233896136283876,0.4855417609214782,0.4385431706905365,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9214007258415222,0.4838386476039886,0.4592500925064087,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7923811078071594,0.3059836626052856,0.2160012871026992,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7627100348472595,0.2727910876274109,0.2613008916378021,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6830712556838989,0.193825826048851,0.8872711658477783,284.89373779296875,284.95001220703125,300.0711975097656,289.3607788085937,298.5153503417969,297.19696044921875,284.9034118652344,1.0,0.5260147452354431,0.3092482984066009,1.0,1.0,1.0,-2.716126680374145,1.2466380596160889,1.4694886207580566,0.6319162249565125,0.8961134552955627,0.8961134552955627,0.0,140.85543823242188,145.0,38840.94921875,0.0,1790.6494140625,1.0,280.89849853515625,283.4278869628906,292.2688293457031,294.6888732910156,293.1499938964844,293.1499938964844,280.95001220703125,36191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922024369239807,1.0,0.0,0.0,3.642632007598877,3.642656087875366,8.853681947584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.908203125,0.0,1526.4150390625,1895.4371337890625,0.0,3330.798828125,0.9038137793540956,1.0,0.0,3.0,1.0,0.0
12140760,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9216662049293518,0.4851464033126831,0.4381452202796936,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9211244583129884,0.4854306578636169,0.4606889486312866,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7919849157333374,0.3068013191223144,0.2165299654006958,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7621841430664062,0.2733437120914459,0.2617761492729187,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6821824312210083,0.1939255893230438,0.8874861598014832,284.9486999511719,284.95001220703125,300.07989501953125,289.3576354980469,298.5229797363281,297.2034606933594,284.9505920410156,1.0,0.5269109606742859,0.3082414269447326,1.0,1.0,1.0,-2.7188384532928467,1.2480034828186035,1.4708349704742432,0.6324499249458313,0.896699070930481,0.896699070930481,0.0,141.66802978515625,148.0,38759.7578125,0.0,1798.4912109375,1.0,280.94207763671875,283.4826354980469,292.29034423828125,294.74578857421875,293.1499938964844,293.1499938964844,281.25,36097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864164352416992,1.0,0.0,0.0,3.641688108444214,3.641711950302124,8.849093546814402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.7958984375,0.0,1524.66845703125,1895.4371337890625,0.0,3276.678955078125,0.9035052061080932,1.0,0.0,3.0,1.0,0.0
12140820,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9188688397407532,0.484802633523941,0.4377512335777282,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9211919903755188,0.4890440702438354,0.4639935791492462,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.791802704334259,0.3088510930538177,0.2178958654403686,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7617003917694092,0.2748168408870697,0.2630981802940368,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.6811107993125916,0.1945023834705352,0.8897415995597839,285.1507873535156,284.95001220703125,300.09716796875,289.3506164550781,298.5399169921875,297.21942138671875,285.15289306640625,1.0,0.5291983485221863,0.3062276840209961,1.0,1.0,1.0,-2.728271484375,1.2526837587356567,1.4755876064300537,0.6346039175987244,0.9010078310966492,0.9010078310966492,0.0,143.2952117919922,151.0,37890.6171875,0.0,1820.2974853515625,1.0,281.2418518066406,283.72235107421875,292.2963562011719,294.69195556640625,293.1499938964844,293.1499938964844,280.95001220703125,35851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726589679718018,1.0,0.0,0.0,3.6464531421661377,3.646477222442627,8.872266334947199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.39111328125,0.0,1528.1168212890625,1895.4371337890625,0.0,3147.75146484375,0.9044070839881896,1.0,0.0,3.0,1.0,0.0
12140880,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9188688397407532,0.484802633523941,0.4377512335777282,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9211919903755188,0.4890440702438354,0.4639935791492462,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.791802704334259,0.3088510930538177,0.2178958654403686,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.7617003917694092,0.2748168408870697,0.2630981802940368,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.6811107993125916,0.1945023834705352,0.8897415995597839,285.1507873535156,284.95001220703125,300.09716796875,289.3506164550781,298.5399169921875,297.21942138671875,285.15289306640625,1.0,0.5291983485221863,0.3062276840209961,1.0,1.0,1.0,-2.728271484375,1.2526837587356567,1.4755876064300537,0.6346039175987244,0.9010078310966492,0.9010078310966492,0.0,143.2952117919922,151.0,37890.6171875,0.0,1820.2974853515625,1.0,281.2418518066406,283.72235107421875,292.2963562011719,294.69195556640625,293.1499938964844,293.1499938964844,280.95001220703125,35851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726589679718018,1.0,0.0,0.0,3.6464531421661377,3.646477222442627,8.872266334947199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.39111328125,0.0,1528.1168212890625,1895.4371337890625,0.0,3147.75146484375,0.9044070839881896,1.0,0.0,3.0,1.0,0.0
12140940,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9134483933448792,0.4825811088085174,0.4364566504955292,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9188334345817566,0.4913826584815979,0.466738611459732,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7898003458976746,0.3100087642669678,0.2190210670232772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7596181631088257,0.2756093144416809,0.2642110884189605,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6786292195320129,0.1946338415145874,0.8917478322982788,284.9814147949219,284.95001220703125,300.11431884765625,289.3426818847656,298.5496520996094,297.2225341796875,284.9799194335937,1.0,0.5317540764808655,0.3042139410972595,1.0,1.0,1.0,-2.735125064849853,1.2560720443725586,1.4790529012680054,0.6362206935882568,0.9000754952430725,0.9000754952430725,0.0,145.9342041015625,154.0,38932.578125,0.0,1843.010009765625,1.0,280.9577331542969,283.5104064941406,292.3961486816406,294.928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35946.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881031274795532,1.0,0.0,0.0,3.649320602416992,3.6493446826934814,8.886225941751036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.85400390625,0.0,1532.0096435546875,1895.4371337890625,0.0,3292.4638671875,0.9050806760787964,1.0,0.0,3.0,1.0,0.0
12141000,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9134483933448792,0.4825811088085174,0.4364566504955292,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9188334345817566,0.4913826584815979,0.466738611459732,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7898003458976746,0.3100087642669678,0.2190210670232772,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7596181631088257,0.2756093144416809,0.2642110884189605,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6786292195320129,0.1946338415145874,0.8917478322982788,284.9814147949219,284.95001220703125,300.11431884765625,289.3426818847656,298.5496520996094,297.2225341796875,284.9799194335937,1.0,0.5317540764808655,0.3042139410972595,1.0,1.0,1.0,-2.735125064849853,1.2560720443725586,1.4790529012680054,0.6362206935882568,0.9000754952430725,0.9000754952430725,0.0,145.9342041015625,154.0,38932.578125,0.0,1843.010009765625,1.0,280.9577331542969,283.5104064941406,292.3961486816406,294.928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35946.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881031274795532,1.0,0.0,0.0,3.649320602416992,3.6493446826934814,8.886225941751036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.85400390625,0.0,1532.0096435546875,1895.4371337890625,0.0,3292.4638671875,0.9050806760787964,1.0,0.0,3.0,1.0,0.0
12141060,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.9044951796531676,0.4787967503070831,0.433487206697464,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.9128057956695556,0.4923525750637054,0.4680667817592621,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7848007678985596,0.310123473405838,0.219365045428276,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7548535466194153,0.2754780948162079,0.2644323408603668,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6734411716461182,0.1939692497253418,0.8903287053108215,284.7864685058594,284.95001220703125,300.13134765625,289.3338623046875,298.5522155761719,297.2129211425781,284.7846374511719,1.0,0.5338379144668579,0.3017432987689972,1.0,1.0,1.0,-2.732133388519287,1.254666805267334,1.4774665832519531,0.6351966857910156,0.8963082432746887,0.8963082432746887,0.0,149.79945373535156,157.0,39889.55078125,0.0,1856.4449462890625,1.0,280.6581115722656,283.2772216796875,292.4007568359375,295.0170593261719,293.1499938964844,293.1499938964844,280.95001220703125,36147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051488041877748,1.0,0.0,0.0,3.644566297531128,3.644590139389038,8.863086122801178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.62744140625,0.0,1528.232177734375,1895.4371337890625,0.0,3451.529541015625,0.904145896434784,1.0,0.0,3.0,1.0,0.0
12141120,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.9044951796531676,0.4787967503070831,0.433487206697464,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.9128057956695556,0.4923525750637054,0.4680667817592621,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7848007678985596,0.310123473405838,0.219365045428276,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7548535466194153,0.2754780948162079,0.2644323408603668,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6734411716461182,0.1939692497253418,0.8903287053108215,284.7864685058594,284.95001220703125,300.13134765625,289.3338623046875,298.5522155761719,297.2129211425781,284.7846374511719,1.0,0.5338379144668579,0.3017432987689972,1.0,1.0,1.0,-2.732133388519287,1.254666805267334,1.4774665832519531,0.6351966857910156,0.8963082432746887,0.8963082432746887,0.0,149.79945373535156,157.0,39889.55078125,0.0,1856.4449462890625,1.0,280.6581115722656,283.2772216796875,292.4007568359375,295.0170593261719,293.1499938964844,293.1499938964844,280.95001220703125,36147.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051488041877748,1.0,0.0,0.0,3.644566297531128,3.644590139389038,8.863086122801178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.62744140625,0.0,1528.232177734375,1895.4371337890625,0.0,3451.529541015625,0.904145896434784,1.0,0.0,3.0,1.0,0.0
12141180,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8977540135383606,0.4767080843448639,0.431184321641922,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.908405900001526,0.4943218231201172,0.4696417450904846,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.781006932258606,0.3110216856002807,0.2198487222194671,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7511001229286194,0.2758560478687286,0.2646829485893249,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6690917611122131,0.1936041265726089,0.8884987831115723,284.9574279785156,284.95001220703125,300.14825439453125,289.3241577148437,298.5601806640625,297.21319580078125,284.9590148925781,1.0,0.5356808304786682,0.2992726564407348,1.0,1.0,1.0,-2.729932308197021,1.253684401512146,1.476247787475586,0.6342209577560425,0.8977715373039246,0.8977715373039246,0.0,153.0674591064453,160.0,38875.9375,0.0,1868.29345703125,1.0,280.94195556640625,283.4896545410156,292.2884216308594,294.77569580078125,293.1499938964844,293.1499938964844,281.25,36025.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935978412628174,1.0,0.0,0.0,3.6427419185638414,3.642765760421753,8.85421513885376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.19091796875,0.0,1525.296875,1895.4371337890625,0.0,3343.83740234375,0.9036840796470642,1.0,0.0,3.0,1.0,0.0
12141240,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8977540135383606,0.4767080843448639,0.431184321641922,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.908405900001526,0.4943218231201172,0.4696417450904846,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.781006932258606,0.3110216856002807,0.2198487222194671,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7511001229286194,0.2758560478687286,0.2646829485893249,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6690917611122131,0.1936041265726089,0.8884987831115723,284.9574279785156,284.95001220703125,300.14825439453125,289.3241577148437,298.5601806640625,297.21319580078125,284.9590148925781,1.0,0.5356808304786682,0.2992726564407348,1.0,1.0,1.0,-2.729932308197021,1.253684401512146,1.476247787475586,0.6342209577560425,0.8977715373039246,0.8977715373039246,0.0,153.0674591064453,160.0,38875.9375,0.0,1868.29345703125,1.0,280.94195556640625,283.4896545410156,292.2884216308594,294.77569580078125,293.1499938964844,293.1499938964844,281.25,36025.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935978412628174,1.0,0.0,0.0,3.6427419185638414,3.642765760421753,8.85421513885376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.19091796875,0.0,1525.296875,1895.4371337890625,0.0,3343.83740234375,0.9036840796470642,1.0,0.0,3.0,1.0,0.0
12141300,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8957151770591736,0.4762982428073883,0.4306593239307403,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9075101017951964,0.4957990050315857,0.4709047675132751,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7802098393440247,0.3118833005428314,0.2203779369592666,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.750180721282959,0.2763717472553253,0.2651017308235168,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.667873740196228,0.193693071603775,0.888664960861206,285.1008605957031,284.95001220703125,300.1566467285156,289.3190002441406,298.5667419433594,297.21795654296875,285.1108093261719,1.0,0.5367440581321716,0.2980373203754425,1.0,1.0,1.0,-2.732154130935669,1.254809856414795,1.477344274520874,0.6346280574798584,0.9001548290252686,0.9001548290252686,0.0,154.27133178710938,160.0,38036.01953125,0.0,1877.3153076171875,1.0,281.1983947753906,283.67254638671875,292.2403564453125,294.61212158203125,293.1499938964844,293.1499938964844,281.25,35910.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834774494171143,1.0,0.0,0.0,3.644631862640381,3.644655704498291,8.863405582815176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.2333984375,0.0,1526.535888671875,1895.4371337890625,0.0,3249.16064453125,0.9040677547454834,1.0,0.0,3.0,1.0,0.0
12141360,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.894409716129303,0.4761828780174255,0.4305161535739898,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.9073259830474854,0.4975325167179107,0.4724861681461334,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7800425887107849,0.3129693567752838,0.2211028337478637,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.74981290102005,0.2770776152610779,0.2657338976860046,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.6672298312187195,0.1939556449651718,0.8896864652633667,285.1576538085937,284.95001220703125,300.1650085449219,289.3136291503906,298.5746154785156,297.2251281738281,285.1595153808594,1.0,0.537962794303894,0.2969171702861786,1.0,1.0,1.0,-2.7367372512817383,1.257084846496582,1.4796524047851562,0.6356685757637024,0.9021519422531128,0.9021519422531128,0.0,155.2559051513672,163.0,38011.9296875,0.0,1888.9732666015625,1.0,281.24224853515625,283.7287292480469,292.2563781738281,294.6664428710937,293.1499938964844,293.1499938964844,280.95001220703125,35806.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785030841827393,1.0,0.0,0.0,3.649160861968994,3.6491849422454834,8.885447755346831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.09765625,0.0,1530.790283203125,1895.4371337890625,0.0,3202.55029296875,0.9049761891365052,1.0,0.0,3.0,1.0,0.0
12141420,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8898203372955322,0.4740243554115295,0.429255336523056,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9051421284675598,0.4996454119682312,0.4750070869922638,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7782194018363953,0.3141747117042541,0.2222519367933273,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7478154897689819,0.2777462005615234,0.2667188942432403,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6648092269897461,0.1939713805913925,0.8911169767379761,284.9832458496094,284.95001220703125,300.1815795898437,289.3022766113281,298.5829772949219,297.2261962890625,284.9817810058594,1.0,0.5404525995254517,0.2946768701076507,1.0,1.0,1.0,-2.742544651031494,1.2599557638168335,1.4825888872146606,0.637037456035614,0.9011961817741394,0.9011961817741394,0.0,158.0536651611328,166.0,38992.015625,0.0,1911.03466796875,1.0,280.95782470703125,283.5121765136719,292.3471984863281,294.8843688964844,293.1499938964844,293.1499938964844,280.6499938964844,35921.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920432925224304,1.0,0.0,0.0,3.6529266834259033,3.6529507637023926,8.903796242520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26318359375,0.0,1535.8408203125,1895.4371337890625,0.0,3329.310791015625,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12141480,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8898203372955322,0.4740243554115295,0.429255336523056,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9051421284675598,0.4996454119682312,0.4750070869922638,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7782194018363953,0.3141747117042541,0.2222519367933273,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7478154897689819,0.2777462005615234,0.2667188942432403,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6648092269897461,0.1939713805913925,0.8911169767379761,284.9832458496094,284.95001220703125,300.1815795898437,289.3022766113281,298.5829772949219,297.2261962890625,284.9817810058594,1.0,0.5404525995254517,0.2946768701076507,1.0,1.0,1.0,-2.742544651031494,1.2599557638168335,1.4825888872146606,0.637037456035614,0.9011961817741394,0.9011961817741394,0.0,158.0536651611328,166.0,38992.015625,0.0,1911.03466796875,1.0,280.95782470703125,283.5121765136719,292.3471984863281,294.8843688964844,293.1499938964844,293.1499938964844,280.6499938964844,35921.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920432925224304,1.0,0.0,0.0,3.6529266834259033,3.6529507637023926,8.903796242520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.26318359375,0.0,1535.8408203125,1895.4371337890625,0.0,3329.310791015625,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12141540,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8823285102844238,0.4703842401504516,0.426403284072876,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.9002668261528015,0.5004503726959229,0.4761706292629242,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7739569544792175,0.3144024312496185,0.2226660698652267,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7436865568161011,0.2775498330593109,0.266868531703949,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6602479219436646,0.1932569444179535,0.8894160985946655,284.786865234375,284.95001220703125,300.197998046875,289.2901306152344,298.58453369140625,297.21533203125,284.78497314453125,1.0,0.542468249797821,0.2924365699291229,1.0,1.0,1.0,-2.739155530929565,1.258344292640686,1.480811357498169,0.635962188243866,0.8974190950393677,0.8974190950393677,0.0,161.9320068359375,169.0,39937.875,0.0,1923.877685546875,1.0,280.65838623046875,283.27783203125,292.3515319824219,294.96990966796875,293.1499938964844,293.1499938964844,280.95001220703125,36133.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079630374908448,1.0,0.0,0.0,3.648711919784546,3.648736000061035,8.883261557457445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.77734375,0.0,1532.73193359375,1895.4371337890625,0.0,3477.68994140625,0.9050630927085876,1.0,0.0,3.0,1.0,0.0
12141600,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8823285102844238,0.4703842401504516,0.426403284072876,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.9002668261528015,0.5004503726959229,0.4761706292629242,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7739569544792175,0.3144024312496185,0.2226660698652267,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7436865568161011,0.2775498330593109,0.266868531703949,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.6602479219436646,0.1932569444179535,0.8894160985946655,284.786865234375,284.95001220703125,300.197998046875,289.2901306152344,298.58453369140625,297.21533203125,284.78497314453125,1.0,0.542468249797821,0.2924365699291229,1.0,1.0,1.0,-2.739155530929565,1.258344292640686,1.480811357498169,0.635962188243866,0.8974190950393677,0.8974190950393677,0.0,161.9320068359375,169.0,39937.875,0.0,1923.877685546875,1.0,280.65838623046875,283.27783203125,292.3515319824219,294.96990966796875,293.1499938964844,293.1499938964844,280.95001220703125,36133.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079630374908448,1.0,0.0,0.0,3.648711919784546,3.648736000061035,8.883261557457445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.77734375,0.0,1532.73193359375,1895.4371337890625,0.0,3477.68994140625,0.9050630927085876,1.0,0.0,3.0,1.0,0.0
12141660,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8764625787734985,0.4684412181377411,0.4242302477359772,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8967320322990417,0.5023173093795776,0.4776305556297302,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7708628177642822,0.315465360879898,0.2232540249824524,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7404996156692505,0.2779034078121185,0.2670853734016418,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6565038561820984,0.1928792893886566,0.8874876499176025,284.9565734863281,284.95001220703125,300.2142333984375,289.2772216796875,298.59197998046875,297.2152099609375,284.9581298828125,1.0,0.5442633032798767,0.2900564670562744,1.0,1.0,1.0,-2.7369384765625,1.2573363780975342,1.4796019792556765,0.6350582242012024,0.898862898349762,0.898862898349762,0.0,165.16419982910156,172.0,38916.18359375,0.0,1935.5133056640625,1.0,280.9420166015625,283.4892883300781,292.2393798828125,294.72869873046875,293.1499938964844,293.1499938964844,281.25,36018.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960230946540833,1.0,0.0,0.0,3.6471784114837646,3.647202491760254,8.875796311258455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.20263671875,0.0,1530.16748046875,1895.4371337890625,0.0,3366.486328125,0.9046704173088074,1.0,0.0,3.0,1.0,0.0
12141720,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8764625787734985,0.4684412181377411,0.4242302477359772,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8967320322990417,0.5023173093795776,0.4776305556297302,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7708628177642822,0.315465360879898,0.2232540249824524,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7404996156692505,0.2779034078121185,0.2670853734016418,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6565038561820984,0.1928792893886566,0.8874876499176025,284.9565734863281,284.95001220703125,300.2142333984375,289.2772216796875,298.59197998046875,297.2152099609375,284.9581298828125,1.0,0.5442633032798767,0.2900564670562744,1.0,1.0,1.0,-2.7369384765625,1.2573363780975342,1.4796019792556765,0.6350582242012024,0.898862898349762,0.898862898349762,0.0,165.16419982910156,172.0,38916.18359375,0.0,1935.5133056640625,1.0,280.9420166015625,283.4892883300781,292.2393798828125,294.72869873046875,293.1499938964844,293.1499938964844,281.25,36018.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960230946540833,1.0,0.0,0.0,3.6471784114837646,3.647202491760254,8.875796311258455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.20263671875,0.0,1530.16748046875,1895.4371337890625,0.0,3366.486328125,0.9046704173088074,1.0,0.0,3.0,1.0,0.0
12141780,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8736985325813293,0.4680725336074829,0.4236988127231598,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8960466384887695,0.5055121183395386,0.4804375171661377,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7703817486763,0.3176310956478119,0.2246490567922592,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7395361661911011,0.2791281342506408,0.2681322395801544,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6550120711326599,0.19324292242527,0.8886943459510803,285.1584777832031,284.95001220703125,300.2302551269531,289.2635192871094,298.6063232421875,297.2275695800781,285.1606750488281,1.0,0.5465211868286133,0.2876763641834259,1.0,1.0,1.0,-2.7440497875213623,1.2608654499053955,1.4831844568252563,0.6366753578186035,0.903278648853302,0.903278648853302,0.0,167.30239868164062,175.0,38100.6328125,0.0,1956.6522216796875,1.0,281.2417297363281,283.7308959960937,292.2073974609375,294.62188720703125,293.1499938964844,293.1499938964844,280.95001220703125,35802.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810727000236511,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907904884836171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.4658203125,0.0,1535.8896484375,1895.4371337890625,0.0,3226.6328125,0.9060043692588806,1.0,0.0,3.0,1.0,0.0
12141840,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8736985325813293,0.4680725336074829,0.4236988127231598,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8960466384887695,0.5055121183395386,0.4804375171661377,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.7703817486763,0.3176310956478119,0.2246490567922592,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7395361661911011,0.2791281342506408,0.2681322395801544,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6550120711326599,0.19324292242527,0.8886943459510803,285.1584777832031,284.95001220703125,300.2302551269531,289.2635192871094,298.6063232421875,297.2275695800781,285.1606750488281,1.0,0.5465211868286133,0.2876763641834259,1.0,1.0,1.0,-2.7440497875213623,1.2608654499053955,1.4831844568252563,0.6366753578186035,0.903278648853302,0.903278648853302,0.0,167.30239868164062,175.0,38100.6328125,0.0,1956.6522216796875,1.0,281.2417297363281,283.7308959960937,292.2073974609375,294.62188720703125,293.1499938964844,293.1499938964844,280.95001220703125,35802.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810727000236511,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907904884836171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.4658203125,0.0,1535.8896484375,1895.4371337890625,0.0,3226.6328125,0.9060043692588806,1.0,0.0,3.0,1.0,0.0
12141900,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.872352123260498,0.4673848152160644,0.4234791994094848,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8957685828208923,0.5068110823631287,0.4819537103176117,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7702394723892212,0.3185281455516815,0.2254377752542495,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7391456961631775,0.2796106934547424,0.2687655091285705,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.654417872428894,0.193376824259758,0.8899053335189819,285.0298767089844,284.95001220703125,300.2381896972656,289.25640869140625,298.61181640625,297.2308044433594,285.02105712890625,1.0,0.5478115081787109,0.2864862978458404,1.0,1.0,1.0,-2.748776435852051,1.26318097114563,1.485595464706421,0.6378793120384216,0.9025995135307312,0.9025995135307312,0.0,168.43316650390625,175.0,38915.109375,0.0,1969.3900146484373,1.0,280.9986877441406,283.5603332519531,292.2904968261719,294.849365234375,293.1499938964844,293.1499938964844,280.95001220703125,35855.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891626000404358,1.0,0.0,0.0,3.6567773818969727,3.656801462173462,8.922577308112523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.91015625,0.0,1539.6405029296875,1895.4371337890625,0.0,3302.375244140625,0.9066553115844728,1.0,0.0,3.0,1.0,0.0
12141960,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8697898387908936,0.4660662710666656,0.4225704669952392,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8943719863891602,0.5076091885566711,0.482946366071701,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7691196203231812,0.3190540671348572,0.2259495258331298,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7379228472709656,0.279784232378006,0.2691084444522857,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6530362963676453,0.1932732313871383,0.8901802897453308,284.98126220703125,284.95001220703125,300.2460632324219,289.2491455078125,298.61444091796875,297.2288818359375,284.97979736328125,1.0,0.549004077911377,0.2852852046489715,1.0,1.0,1.0,-2.750240087509156,1.2639025449752808,1.4863375425338743,0.6382326483726501,0.9022762775421144,0.9022762775421144,0.0,170.06886291503906,178.0,39033.734375,0.0,1979.367431640625,1.0,280.957763671875,283.5111389160156,292.2943420410156,294.83447265625,293.1499938964844,293.1499938964844,280.6499938964844,35921.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947086334228516,1.0,0.0,0.0,3.657572507858277,3.6575965881347656,8.92645800831815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38623046875,0.0,1541.018798828125,1895.4371337890625,0.0,3354.213134765625,0.906907320022583,1.0,0.0,3.0,1.0,0.0
12142020,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8632528185844421,0.4625853896141052,0.4198547899723053,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.890142023563385,0.5083873867988586,0.484082967042923,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7656131982803345,0.3195035755634308,0.2265143692493438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.7343467473983765,0.2795660495758056,0.2692363560199737,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.6491348147392273,0.1925771981477737,0.8885462284088135,284.7845458984375,284.95001220703125,300.2616577148437,289.2340393066406,298.6156311035156,297.2179870605469,284.7826843261719,1.0,0.5510229468345642,0.2828829884529114,1.0,1.0,1.0,-2.747217893600464,1.2624530792236328,1.484764814376831,0.637328028678894,0.8984650373458862,0.8984650373458862,0.0,173.92501831054688,181.0,39971.6640625,0.0,1992.6451416015625,1.0,280.6583557128906,283.2767028808594,292.2951965332031,294.9156799316406,293.1499938964844,293.1499938964844,280.95001220703125,36133.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105553030967712,1.0,0.0,0.0,3.653340339660645,3.653364419937134,8.905812478587904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.76025390625,0.0,1537.888671875,1895.4371337890625,0.0,3501.756591796875,0.9060984253883362,1.0,0.0,3.0,1.0,0.0
12142080,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8632528185844421,0.4625853896141052,0.4198547899723053,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.890142023563385,0.5083873867988586,0.484082967042923,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7656131982803345,0.3195035755634308,0.2265143692493438,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.7343467473983765,0.2795660495758056,0.2692363560199737,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.6491348147392273,0.1925771981477737,0.8885462284088135,284.7845458984375,284.95001220703125,300.2616577148437,289.2340393066406,298.6156311035156,297.2179870605469,284.7826843261719,1.0,0.5510229468345642,0.2828829884529114,1.0,1.0,1.0,-2.747217893600464,1.2624530792236328,1.484764814376831,0.637328028678894,0.8984650373458862,0.8984650373458862,0.0,173.92501831054688,181.0,39971.6640625,0.0,1992.6451416015625,1.0,280.6583557128906,283.2767028808594,292.2951965332031,294.9156799316406,293.1499938964844,293.1499938964844,280.95001220703125,36133.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105553030967712,1.0,0.0,0.0,3.653340339660645,3.653364419937134,8.905812478587904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.76025390625,0.0,1537.888671875,1895.4371337890625,0.0,3501.756591796875,0.9060984253883362,1.0,0.0,3.0,1.0,0.0
12142140,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8581749200820923,0.4607821106910705,0.4178105294704437,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8870930075645447,0.5102497935295105,0.4855315089225769,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7631545662879944,0.3208118677139282,0.2272682040929794,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7315758466720581,0.279907613992691,0.2694371044635772,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6459272503852844,0.1922222226858139,0.8867092728614807,284.9542541503906,284.95001220703125,300.27703857421875,289.2182312011719,298.6228942871094,297.21832275390625,284.95587158203125,1.0,0.5528323650360107,0.2804807722568512,1.0,1.0,1.0,-2.745431661605835,1.261637806892395,1.4837939739227295,0.6366137862205505,0.8998776078224182,0.8998776078224182,0.0,177.13571166992188,184.0,38954.8125,0.0,2004.847900390625,1.0,280.9420471191406,283.4884033203125,292.1803894042969,294.67156982421875,293.1499938964844,293.1499938964844,281.25,36020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986102342605591,1.0,0.0,0.0,3.651730537414551,3.65175461769104,8.897965813048359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.40234375,0.0,1535.2471923828125,1895.4371337890625,0.0,3390.626220703125,0.9056900143623352,1.0,0.0,3.0,1.0,0.0
12142200,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8581749200820923,0.4607821106910705,0.4178105294704437,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8870930075645447,0.5102497935295105,0.4855315089225769,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7631545662879944,0.3208118677139282,0.2272682040929794,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7315758466720581,0.279907613992691,0.2694371044635772,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6459272503852844,0.1922222226858139,0.8867092728614807,284.9542541503906,284.95001220703125,300.27703857421875,289.2182312011719,298.6228942871094,297.21832275390625,284.95587158203125,1.0,0.5528323650360107,0.2804807722568512,1.0,1.0,1.0,-2.745431661605835,1.261637806892395,1.4837939739227295,0.6366137862205505,0.8998776078224182,0.8998776078224182,0.0,177.13571166992188,184.0,38954.8125,0.0,2004.847900390625,1.0,280.9420471191406,283.4884033203125,292.1803894042969,294.67156982421875,293.1499938964844,293.1499938964844,281.25,36020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986102342605591,1.0,0.0,0.0,3.651730537414551,3.65175461769104,8.897965813048359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.40234375,0.0,1535.2471923828125,1895.4371337890625,0.0,3390.626220703125,0.9056900143623352,1.0,0.0,3.0,1.0,0.0
12142260,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.855891764163971,0.4605700969696045,0.417414128780365,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8866598010063171,0.5134402513504028,0.4883372783660888,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7630764245986938,0.3232274949550628,0.2288372367620468,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7308341860771179,0.2811454832553863,0.2704892456531524,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.6447305083274841,0.1926175355911255,0.8880415558815002,285.1593017578125,284.95001220703125,300.29217529296875,289.2018127441406,298.6371459960937,297.23126220703125,285.1612548828125,1.0,0.5551127195358276,0.278196781873703,1.0,1.0,1.0,-2.75307035446167,1.2654036283493042,1.4876667261123655,0.6384564638137817,0.9043393731117249,0.9043393731117249,0.0,179.25631713867188,187.0,38190.703125,0.0,2026.9825439453125,1.0,281.241943359375,283.7337646484375,292.147216796875,294.56622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35803.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839651346206665,1.0,0.0,0.0,3.658302307128906,3.658326387405396,8.930020953812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7705078125,0.0,1540.9530029296875,1895.4371337890625,0.0,3253.72802734375,0.9070212244987488,1.0,0.0,3.0,1.0,0.0
12142320,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.855891764163971,0.4605700969696045,0.417414128780365,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8866598010063171,0.5134402513504028,0.4883372783660888,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7630764245986938,0.3232274949550628,0.2288372367620468,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7308341860771179,0.2811454832553863,0.2704892456531524,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.6447305083274841,0.1926175355911255,0.8880415558815002,285.1593017578125,284.95001220703125,300.29217529296875,289.2018127441406,298.6371459960937,297.23126220703125,285.1612548828125,1.0,0.5551127195358276,0.278196781873703,1.0,1.0,1.0,-2.75307035446167,1.2654036283493042,1.4876667261123655,0.6384564638137817,0.9043393731117249,0.9043393731117249,0.0,179.25631713867188,187.0,38190.703125,0.0,2026.9825439453125,1.0,281.241943359375,283.7337646484375,292.147216796875,294.56622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35803.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839651346206665,1.0,0.0,0.0,3.658302307128906,3.658326387405396,8.930020953812345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7705078125,0.0,1540.9530029296875,1895.4371337890625,0.0,3253.72802734375,0.9070212244987488,1.0,0.0,3.0,1.0,0.0
12142380,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8525561690330505,0.4587305784225464,0.4164271354675293,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8852580189704895,0.5154649019241333,0.4907911419868469,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7622376084327698,0.3248574137687683,0.2302869111299514,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7294831871986389,0.2818088829517364,0.2714734077453613,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6430959701538086,0.1926760226488113,0.8896518349647522,284.9808959960937,284.95001220703125,300.3070373535156,289.18475341796875,298.64471435546875,297.2323608398437,284.9792785644531,1.0,0.5576170086860657,0.2759127616882324,1.0,1.0,1.0,-2.7597031593322754,1.2686320543289185,1.491071105003357,0.6402363181114197,0.9033271074295044,0.9033271074295044,0.0,182.0271911621093,190.0,39106.03515625,0.0,2050.65380859375,1.0,280.9576110839844,283.51287841796875,292.231201171875,294.7767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978874087333679,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713912104722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.134765625,0.0,1546.1112060546875,1895.4371337890625,0.0,3383.8837890625,0.9079251289367676,1.0,0.0,3.0,1.0,0.0
