time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142440,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8525561690330505,0.4587305784225464,0.4164271354675293,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8852580189704895,0.5154649019241333,0.4907911419868469,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7622376084327698,0.3248574137687683,0.2302869111299514,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7294831871986389,0.2818088829517364,0.2714734077453613,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6430959701538086,0.1926760226488113,0.8896518349647522,284.9808959960937,284.95001220703125,300.3070373535156,289.18475341796875,298.64471435546875,297.2323608398437,284.9792785644531,1.0,0.5576170086860657,0.2759127616882324,1.0,1.0,1.0,-2.7597031593322754,1.2686320543289185,1.491071105003357,0.6402363181114197,0.9033271074295044,0.9033271074295044,0.0,182.0271911621093,190.0,39106.03515625,0.0,2050.65380859375,1.0,280.9576110839844,283.51287841796875,292.231201171875,294.7767944335937,293.1499938964844,293.1499938964844,280.6499938964844,35920.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978874087333679,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713912104722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.134765625,0.0,1546.1112060546875,1895.4371337890625,0.0,3383.8837890625,0.9079251289367676,1.0,0.0,3.0,1.0,0.0
12142500,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8499315977096558,0.457188069820404,0.4153174757957458,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8836035132408142,0.5159229636192322,0.491479218006134,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7609879970550537,0.3252682685852051,0.2307266294956207,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7280808687210083,0.2817875146865845,0.2716454565525055,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6415930986404419,0.1924210786819458,0.889315664768219,284.83477783203125,284.95001220703125,300.3143615722656,289.17596435546875,298.64556884765625,297.227783203125,284.8253479003906,1.0,0.5587137937545776,0.2747707664966583,1.0,1.0,1.0,-2.7595317363739014,1.2685457468032837,1.4909859895706177,0.6402029395103455,0.901149570941925,0.901149570941925,0.0,183.856689453125,190.0,39939.1015625,0.0,2058.98193359375,1.0,280.7008972167969,283.3271789550781,292.2608947753906,294.92193603515625,293.1499938964844,293.1499938964844,280.6499938964844,36035.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908446729183197,1.0,0.0,0.0,3.661236047744751,3.66126012802124,8.944348905970401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.10107421875,0.0,1545.9691162109375,1895.4371337890625,0.0,3482.18310546875,0.9077655076980592,1.0,0.0,3.0,1.0,0.0
12142560,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.8468273878097534,0.4553937315940857,0.4138513505458832,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8814463019371033,0.5161163210868835,0.4918234944343567,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7592969536781311,0.3254851400852203,0.2309817969799041,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7262735366821289,0.2815767824649811,0.2715952098369598,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6396992206573486,0.191996619105339,0.8881121873855591,284.7802124023437,284.95001220703125,300.3216247558594,289.16705322265625,298.6450500488281,297.2207946777344,284.7784729003906,1.0,0.5596498847007751,0.2735214531421661,1.0,1.0,1.0,-2.756986618041992,1.2673019170761108,1.4896847009658811,0.6395419239997864,0.8994291424751282,0.8994291424751282,0.0,185.895751953125,178.0,40000.33203125,0.0,2064.456787109375,1.0,280.65753173828125,283.2742919921875,292.2283630371094,294.8506774902344,293.1499938964844,293.1499938964844,280.95001220703125,36137.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913677215576172,1.0,0.0,0.0,3.657759189605713,3.657783269882202,8.927369208322489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.86279296875,0.0,1542.8502197265625,1895.4371337890625,0.0,3530.69775390625,0.9070899486541748,1.0,0.0,3.0,1.0,0.0
12142620,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.848301351070404,0.4537504017353058,0.4117027521133423,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8853299021720886,0.5178965926170349,0.4929280877113342,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7627412676811218,0.3270187675952911,0.2316967397928238,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7286238074302673,0.2819315493106842,0.2715501189231872,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6412134766578674,0.1916764825582504,0.8852254152297974,284.9531555175781,284.95001220703125,300.3359680175781,289.1488037109375,298.6517639160156,297.22119140625,284.95489501953125,1.0,0.5569584965705872,0.2710228264331817,1.0,1.0,1.0,-2.753060817718506,1.265406370162964,1.4876545667648315,0.6384221911430359,0.9008485078811646,0.9008485078811646,0.0,182.8770446777344,166.0,39018.6953125,0.0,2043.9549560546875,1.0,280.9421691894531,283.4905090332031,292.1108093261719,294.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,36022.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016188979148864,1.0,0.0,0.0,3.656057834625244,3.656081914901733,8.919067226997868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.79248046875,0.0,1540.087158203125,1895.4371337890625,0.0,3418.67041015625,0.9066595435142516,1.0,0.0,3.0,1.0,0.0
12142680,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.848301351070404,0.4537504017353058,0.4117027521133423,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8853299021720886,0.5178965926170349,0.4929280877113342,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7627412676811218,0.3270187675952911,0.2316967397928238,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7286238074302673,0.2819315493106842,0.2715501189231872,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6412134766578674,0.1916764825582504,0.8852254152297974,284.9531555175781,284.95001220703125,300.3359680175781,289.1488037109375,298.6517639160156,297.22119140625,284.95489501953125,1.0,0.5569584965705872,0.2710228264331817,1.0,1.0,1.0,-2.753060817718506,1.265406370162964,1.4876545667648315,0.6384221911430359,0.9008485078811646,0.9008485078811646,0.0,182.8770446777344,166.0,39018.6953125,0.0,2043.9549560546875,1.0,280.9421691894531,283.4905090332031,292.1108093261719,294.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,36022.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016188979148864,1.0,0.0,0.0,3.656057834625244,3.656081914901733,8.919067226997868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.79248046875,0.0,1540.087158203125,1895.4371337890625,0.0,3418.67041015625,0.9066595435142516,1.0,0.0,3.0,1.0,0.0
12142740,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.8544125556945801,0.451444536447525,0.409781277179718,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8943287134170532,0.5192161202430725,0.4942141473293304,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7705758810043335,0.3283172845840454,0.2325595170259475,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7347590327262878,0.2821294069290161,0.2716320157051086,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.6462671160697937,0.1913217157125473,0.8828597664833069,284.77154541015625,284.95001220703125,300.3500061035156,289.1300048828125,298.65631103515625,297.2179260253906,284.769775390625,1.0,0.5521239042282104,0.2685241997241974,1.0,1.0,1.0,-2.7505970001220703,1.264182209968567,1.4864147901535034,0.637869119644165,0.8970131874084473,0.8970131874084473,0.0,175.7972412109375,154.0,39850.8515625,0.0,2006.791259765625,1.0,280.65789794921875,283.27056884765625,292.1628723144531,294.7600402832031,293.1499938964844,293.1499938964844,280.95001220703125,36190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911989152431488,1.0,0.0,0.0,3.6498968601226807,3.649920701980591,8.889031732906005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5703125,0.0,1534.477294921875,1895.4371337890625,0.0,3515.054931640625,0.905371367931366,1.0,0.0,3.0,1.0,0.0
12142800,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.8544125556945801,0.451444536447525,0.409781277179718,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.8943287134170532,0.5192161202430725,0.4942141473293304,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7705758810043335,0.3283172845840454,0.2325595170259475,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7347590327262878,0.2821294069290161,0.2716320157051086,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.6462671160697937,0.1913217157125473,0.8828597664833069,284.77154541015625,284.95001220703125,300.3500061035156,289.1300048828125,298.65631103515625,297.2179260253906,284.769775390625,1.0,0.5521239042282104,0.2685241997241974,1.0,1.0,1.0,-2.7505970001220703,1.264182209968567,1.4864147901535034,0.637869119644165,0.8970131874084473,0.8970131874084473,0.0,175.7972412109375,154.0,39850.8515625,0.0,2006.791259765625,1.0,280.65789794921875,283.27056884765625,292.1628723144531,294.7600402832031,293.1499938964844,293.1499938964844,280.95001220703125,36190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911989152431488,1.0,0.0,0.0,3.6498968601226807,3.649920701980591,8.889031732906005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5703125,0.0,1534.477294921875,1895.4371337890625,0.0,3515.054931640625,0.905371367931366,1.0,0.0,3.0,1.0,0.0
12142860,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8717167377471924,0.4543101489543915,0.4105877876281738,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9159457683563232,0.525576114654541,0.4983814656734466,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7896316051483154,0.3346128761768341,0.2356490194797516,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7511053085327148,0.2872606813907623,0.2747522294521332,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6622927188873291,0.1959936618804931,0.8955671787261963,284.9751892089844,284.95001220703125,300.3634338378906,289.107666015625,298.68768310546875,297.2625427246094,284.9788818359375,1.0,0.5476092100143433,0.2662855982780456,1.0,1.0,1.0,-2.779264450073242,1.2782365083694458,1.501028060913086,0.6451206803321838,0.8988826870918274,0.8988826870918274,0.0,162.82394409179688,142.0,39317.21484375,0.0,1991.399169921875,1.0,280.9421081542969,283.51324462890625,292.0733642578125,294.5690002441406,293.1499938964844,293.1499938964844,281.25,36031.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009382128715516,1.0,0.0,0.0,3.647539615631104,3.6475634574890137,8.877553909769631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.9677734375,0.0,1530.6700439453125,1895.4371337890625,0.0,3412.328369140625,0.9047691226005554,1.0,0.0,3.0,1.0,0.0
12142920,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8717167377471924,0.4543101489543915,0.4105877876281738,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9159457683563232,0.525576114654541,0.4983814656734466,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7896316051483154,0.3346128761768341,0.2356490194797516,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7511053085327148,0.2872606813907623,0.2747522294521332,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6622927188873291,0.1959936618804931,0.8955671787261963,284.9751892089844,284.95001220703125,300.3634338378906,289.107666015625,298.68768310546875,297.2625427246094,284.9788818359375,1.0,0.5476092100143433,0.2662855982780456,1.0,1.0,1.0,-2.779264450073242,1.2782365083694458,1.501028060913086,0.6451206803321838,0.8988826870918274,0.8988826870918274,0.0,162.82394409179688,142.0,39317.21484375,0.0,1991.399169921875,1.0,280.9421081542969,283.51324462890625,292.0733642578125,294.5690002441406,293.1499938964844,293.1499938964844,281.25,36031.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009382128715516,1.0,0.0,0.0,3.647539615631104,3.6475634574890137,8.877553909769631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.9677734375,0.0,1530.6700439453125,1895.4371337890625,0.0,3412.328369140625,0.9047691226005554,1.0,0.0,3.0,1.0,0.0
12142980,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8933014869689941,0.4567418396472931,0.4122811257839203,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.9438453316688538,0.5314369797706604,0.5033921599388123,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8121141791343689,0.3401863574981689,0.239198699593544,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7713721394538879,0.2915409803390503,0.2783807814121246,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.682249128818512,0.1997970342636108,0.9107618927955629,285.2070007324219,284.95001220703125,300.3759155273437,289.0791015625,298.7130126953125,297.29705810546875,285.2098388671875,1.0,0.5438161492347717,0.2640469968318939,1.0,1.0,1.0,-2.8142147064208984,1.2952301502227783,1.51898455619812,0.6545617580413818,0.9041787385940552,0.9041787385940552,0.0,149.85877990722656,130.0,38868.51953125,0.0,1985.6131591796875,1.0,281.2419128417969,283.7791442871094,292.0463562011719,294.4991455078125,293.1499938964844,293.1499938964844,280.95001220703125,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909854888916016,1.0,0.0,0.0,3.655349016189575,3.655373096466065,8.915608873394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.04150390625,0.0,1537.395263671875,1895.4371337890625,0.0,3319.422607421875,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12143040,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8933014869689941,0.4567418396472931,0.4122811257839203,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.9438453316688538,0.5314369797706604,0.5033921599388123,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.8121141791343689,0.3401863574981689,0.239198699593544,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7713721394538879,0.2915409803390503,0.2783807814121246,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.682249128818512,0.1997970342636108,0.9107618927955629,285.2070007324219,284.95001220703125,300.3759155273437,289.0791015625,298.7130126953125,297.29705810546875,285.2098388671875,1.0,0.5438161492347717,0.2640469968318939,1.0,1.0,1.0,-2.8142147064208984,1.2952301502227783,1.51898455619812,0.6545617580413818,0.9041787385940552,0.9041787385940552,0.0,149.85877990722656,130.0,38868.51953125,0.0,1985.6131591796875,1.0,281.2419128417969,283.7791442871094,292.0463562011719,294.4991455078125,293.1499938964844,293.1499938964844,280.95001220703125,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909854888916016,1.0,0.0,0.0,3.655349016189575,3.655373096466065,8.915608873394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.04150390625,0.0,1537.395263671875,1895.4371337890625,0.0,3319.422607421875,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12143100,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.904241681098938,0.4571313560009002,0.4128121137619018,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9572725892066956,0.5336742997169495,0.5056024193763733,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8226292133331299,0.3423948585987091,0.2407620698213577,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7817926406860352,0.2931629121303558,0.2799010574817657,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.6922711133956909,0.2012475579977035,0.9170130491256714,285.0873718261719,284.95001220703125,300.3818359375,289.0626220703125,298.7210693359375,297.3063049316406,285.0794677734375,1.0,0.541890025138855,0.2629277110099792,1.0,1.0,1.0,-2.828737258911133,1.302271842956543,1.5264654159545898,0.6585663557052612,0.9039703011512756,0.9039703011512756,0.0,143.9207305908203,130.0,39807.5703125,0.0,1980.437255859375,1.0,280.99859619140625,283.615966796875,292.1220397949219,294.7316589355469,293.1499938964844,293.1499938964844,280.95001220703125,35803.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901749312877655,1.0,0.0,0.0,3.659438371658325,3.6594624519348153,8.935567734624783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5517578125,0.0,1542.222900390625,1895.4371337890625,0.0,3419.885009765625,0.907221019268036,1.0,0.0,3.0,1.0,0.0
12143160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9146332144737244,0.4567803144454956,0.4125472903251648,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9687219262123108,0.5352421998977661,0.5071073174476624,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8320355415344238,0.3440701961517334,0.2419158816337585,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7913644313812256,0.2943050265312195,0.2809496223926544,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7013239860534668,0.2022755593061447,0.921409547328949,285.0443725585937,284.95001220703125,300.38751220703125,289.0447082519531,298.7250061035156,297.30841064453125,285.04345703125,1.0,0.5397089123725891,0.2612766623497009,1.0,1.0,1.0,-2.838167428970337,1.3068294525146484,1.531337857246399,0.6612305641174316,0.9041283130645752,0.9041283130645752,0.0,138.6201629638672,118.0,39997.5,0.0,1970.0338134765625,1.0,280.9573669433594,283.570556640625,292.1150207519531,294.7137451171875,293.1499938964844,293.1499938964844,280.6499938964844,35855.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097774624824524,1.0,0.0,0.0,3.661581754684448,3.6616058349609375,8.946038292378944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.30712890625,0.0,1545.00390625,1895.4371337890625,0.0,3494.538330078125,0.907762885093689,1.0,0.0,3.0,1.0,0.0
12143220,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9357986450195312,0.4549548327922821,0.4108447432518005,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9883338809013368,0.5371981859207153,0.5088862776756287,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8505787253379822,0.3464827239513397,0.2434999793767929,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8097409605979919,0.2956571578979492,0.2821013331413269,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.717814028263092,0.2034336030483245,0.9259896278381348,284.8495788574219,284.95001220703125,300.3981628417969,289.0048828125,298.72637939453125,297.3016052246094,284.8480529785156,1.0,0.534507691860199,0.2579745352268219,1.0,1.0,1.0,-2.847064018249512,1.3110992908477783,1.5359647274017334,0.6638746857643127,0.9011902809143066,0.9011902809143066,0.0,128.73077392578125,106.0,40950.6171875,0.0,1936.405029296875,1.0,280.6579895019531,283.3348388671875,292.0831604003906,294.7676696777344,293.1499938964844,293.1499938964844,280.3500061035156,36049.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929051160812378,1.0,0.0,0.0,3.6604504585266113,3.6604745388031006,8.940511406763108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.01806640625,0.0,1545.198486328125,1895.4371337890625,0.0,3672.44091796875,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
12143280,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9357986450195312,0.4549548327922821,0.4108447432518005,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9883338809013368,0.5371981859207153,0.5088862776756287,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8505787253379822,0.3464827239513397,0.2434999793767929,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8097409605979919,0.2956571578979492,0.2821013331413269,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.717814028263092,0.2034336030483245,0.9259896278381348,284.8495788574219,284.95001220703125,300.3981628417969,289.0048828125,298.72637939453125,297.3016052246094,284.8480529785156,1.0,0.534507691860199,0.2579745352268219,1.0,1.0,1.0,-2.847064018249512,1.3110992908477783,1.5359647274017334,0.6638746857643127,0.9011902809143066,0.9011902809143066,0.0,128.73077392578125,106.0,40950.6171875,0.0,1936.405029296875,1.0,280.6579895019531,283.3348388671875,292.0831604003906,294.7676696777344,293.1499938964844,293.1499938964844,280.3500061035156,36049.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929051160812378,1.0,0.0,0.0,3.6604504585266113,3.6604745388031006,8.940511406763108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.01806640625,0.0,1545.198486328125,1895.4371337890625,0.0,3672.44091796875,0.9076319336891174,1.0,0.0,3.0,1.0,0.0
12143340,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9530420303344728,0.4523307085037231,0.4083708226680755,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9990000128746032,0.5385228395462036,0.5048161745071411,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8671762943267822,0.3481356501579284,0.2445410341024398,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.8242480158805847,0.2961847484111786,0.2824700772762298,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.7303246259689331,0.2037404924631118,0.9267963767051696,284.64630126953125,284.95001220703125,300.4078674316406,288.9600524902344,298.7231750488281,297.2882995605469,284.6432189941406,1.0,0.5276869535446167,0.2546723783016205,1.0,1.0,1.0,-2.836106061935425,1.305565357208252,1.5305407047271729,0.6618227362632751,0.8954954743385315,0.8954954743385315,0.0,120.51670837402344,109.0,41716.109375,0.0,1882.964111328125,1.0,280.3582763671875,283.0947570800781,292.0208740234375,294.76300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36303.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439541101455688,1.0,0.0,0.0,3.649960517883301,3.64998459815979,8.889342097972985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.9794921875,0.0,1535.392333984375,1895.4371337890625,0.0,3808.336181640625,0.9054547548294068,1.0,0.0,3.0,1.0,0.0
12143400,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9530420303344728,0.4523307085037231,0.4083708226680755,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9990000128746032,0.5385228395462036,0.5048161745071411,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8671762943267822,0.3481356501579284,0.2445410341024398,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.8242480158805847,0.2961847484111786,0.2824700772762298,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.7303246259689331,0.2037404924631118,0.9267963767051696,284.64630126953125,284.95001220703125,300.4078674316406,288.9600524902344,298.7231750488281,297.2882995605469,284.6432189941406,1.0,0.5276869535446167,0.2546723783016205,1.0,1.0,1.0,-2.836106061935425,1.305565357208252,1.5305407047271729,0.6618227362632751,0.8954954743385315,0.8954954743385315,0.0,120.51670837402344,109.0,41716.109375,0.0,1882.964111328125,1.0,280.3582763671875,283.0947570800781,292.0208740234375,294.76300048828125,293.1499938964844,293.1499938964844,280.6499938964844,36303.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439541101455688,1.0,0.0,0.0,3.649960517883301,3.64998459815979,8.889342097972985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.9794921875,0.0,1535.392333984375,1895.4371337890625,0.0,3808.336181640625,0.9054547548294068,1.0,0.0,3.0,1.0,0.0
12143460,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9613184332847596,0.4514378905296325,0.4068728387355804,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.5432340502738953,0.4908585846424103,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8771428465843201,0.3507749736309051,0.2459871172904968,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8320568799972534,0.2973228991031647,0.2831217050552368,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7369714379310608,0.2043690532445907,0.9280056357383728,284.8103942871094,284.95001220703125,300.4166564941406,288.9106140136719,298.7323913574219,297.2981872558594,284.81170654296875,1.0,0.5242506861686707,0.2519809007644653,1.0,1.0,1.0,-2.827270746231079,1.3013442754745483,1.5259263515472412,0.6591101884841919,0.8949452638626099,0.8949452638626099,0.0,116.45133972167967,112.0,40639.61328125,0.0,1845.6243896484373,1.0,280.6421203613281,283.30792236328125,291.8720092773437,294.4725952148437,293.1499938964844,293.1499938964844,280.95001220703125,36216.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316943883895874,1.0,0.0,0.0,3.641040325164795,3.641064405441284,8.845946126712079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.01953125,0.0,1524.8372802734375,1895.4371337890625,0.0,3696.662353515625,0.9034327864646912,1.0,0.0,3.0,1.0,0.0
12143520,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9613184332847596,0.4514378905296325,0.4068728387355804,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.9990000128746032,0.5432340502738953,0.4908585846424103,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8771428465843201,0.3507749736309051,0.2459871172904968,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8320568799972534,0.2973228991031647,0.2831217050552368,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7369714379310608,0.2043690532445907,0.9280056357383728,284.8103942871094,284.95001220703125,300.4166564941406,288.9106140136719,298.7323913574219,297.2981872558594,284.81170654296875,1.0,0.5242506861686707,0.2519809007644653,1.0,1.0,1.0,-2.827270746231079,1.3013442754745483,1.5259263515472412,0.6591101884841919,0.8949452638626099,0.8949452638626099,0.0,116.45133972167967,112.0,40639.61328125,0.0,1845.6243896484373,1.0,280.6421203613281,283.30792236328125,291.8720092773437,294.4725952148437,293.1499938964844,293.1499938964844,280.95001220703125,36216.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316943883895874,1.0,0.0,0.0,3.641040325164795,3.641064405441284,8.845946126712079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.01953125,0.0,1524.8372802734375,1895.4371337890625,0.0,3696.662353515625,0.9034327864646912,1.0,0.0,3.0,1.0,0.0
12143580,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9671162366867064,0.452075183391571,0.4070992767810821,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.5503156781196594,0.4825080335140228,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8852065205574036,0.3545582592487335,0.2483866959810257,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8380576372146606,0.2993755638599396,0.2847813069820404,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7421591877937317,0.2057447433471679,0.9329781532287598,285.00665283203125,284.95001220703125,300.4245300292969,288.8570251464844,298.7509155273437,297.3258056640625,285.0082702636719,1.0,0.5231618285179138,0.249289408326149,1.0,1.0,1.0,-2.8283510208129883,1.3018417358398438,1.5265092849731443,0.6595237851142883,0.8973140120506287,0.8973140120506287,0.0,114.32575988769533,115.0,39760.91796875,0.0,1837.07080078125,1.0,280.9415283203125,283.5491943359375,291.8051452636719,294.32696533203125,293.1499938964844,293.1499938964844,281.25,36014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095293998718,1.0,0.0,0.0,3.639791011810303,3.639814853668213,8.839875818011933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.470703125,0.0,1521.9473876953125,1895.4371337890625,0.0,3568.00537109375,0.9030230641365052,1.0,0.0,3.0,1.0,0.0
12143640,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9671162366867064,0.452075183391571,0.4070992767810821,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.5503156781196594,0.4825080335140228,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8852065205574036,0.3545582592487335,0.2483866959810257,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8380576372146606,0.2993755638599396,0.2847813069820404,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7421591877937317,0.2057447433471679,0.9329781532287598,285.00665283203125,284.95001220703125,300.4245300292969,288.8570251464844,298.7509155273437,297.3258056640625,285.0082702636719,1.0,0.5231618285179138,0.249289408326149,1.0,1.0,1.0,-2.8283510208129883,1.3018417358398438,1.5265092849731443,0.6595237851142883,0.8973140120506287,0.8973140120506287,0.0,114.32575988769533,115.0,39760.91796875,0.0,1837.07080078125,1.0,280.9415283203125,283.5491943359375,291.8051452636719,294.32696533203125,293.1499938964844,293.1499938964844,281.25,36014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177095293998718,1.0,0.0,0.0,3.639791011810303,3.639814853668213,8.839875818011933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.470703125,0.0,1521.9473876953125,1895.4371337890625,0.0,3568.00537109375,0.9030230641365052,1.0,0.0,3.0,1.0,0.0
12143700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9693403244018556,0.4526448845863342,0.4074655473232269,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.9990000128746032,0.5542320013046265,0.4795892536640167,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.888735294342041,0.356683075428009,0.249770238995552,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8406309485435486,0.3006038665771484,0.2858303487300873,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7444452047348022,0.2066247016191482,0.9364474415779114,285.1549072265625,284.95001220703125,300.4281311035156,288.8287658691406,298.76129150390625,297.3417663574219,285.1643371582031,1.0,0.523367166519165,0.2479436546564102,1.0,1.0,1.0,-2.832372665405273,1.303782343864441,1.528590202331543,0.6606738567352295,0.9001086950302124,0.9001086950302124,0.0,113.72916412353516,115.0,39010.125,0.0,1840.4814453125,1.0,281.1983337402344,283.7386779785156,291.75701904296875,294.1778869628906,293.1499938964844,293.1499938964844,281.25,35879.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909530758857727,1.0,0.0,0.0,3.642404556274414,3.642428398132324,8.852575774653815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.22998046875,0.0,1523.83154296875,1895.4371337890625,0.0,3492.24853515625,0.903552770614624,1.0,0.0,3.0,1.0,0.0
12143760,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9713853001594543,0.4533787071704864,0.4080815613269806,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.9990000128746032,0.558303713798523,0.4772027432918548,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8921329975128174,0.3589568436145782,0.2513076961040497,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.8430925011634827,0.3019598126411438,0.2870499193668365,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.7466744780540466,0.207627534866333,0.9406355619430542,285.2091064453125,284.95001220703125,300.4314880371094,288.7996520996094,298.7720642089844,297.3586120605469,285.2107849121094,1.0,0.5240037441253662,0.2467031329870224,1.0,1.0,1.0,-2.8385884761810303,1.306790828704834,1.5317975282669067,0.6624113917350769,0.9024239778518676,0.9024239778518676,0.0,113.35506439208984,118.0,38991.29296875,0.0,1848.4189453125,1.0,281.2420654296875,283.79376220703125,291.76031494140625,294.2286071777344,293.1499938964844,293.1499938964844,280.95001220703125,35764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069874286651612,1.0,0.0,0.0,3.6478192806243896,3.6478431224823,8.878915309651347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.31005859375,0.0,1528.983154296875,1895.4371337890625,0.0,3468.624755859375,0.9046491980552672,1.0,0.0,3.0,1.0,0.0
12143820,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9716936349868774,0.4528076350688934,0.408158391714096,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.5645775198936462,0.4768211841583252,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8955126404762268,0.3622526526451111,0.2538867890834808,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.845132052898407,0.3037091791629791,0.289009541273117,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7486406564712524,0.2089592814445495,0.9476832747459412,285.03155517578125,284.95001220703125,300.4375,288.73895263671875,298.7827453613281,297.3728942871094,285.0301818847656,1.0,0.5261385440826416,0.2442220896482467,1.0,1.0,1.0,-2.852149724960327,1.3133357763290403,1.538813829421997,0.666283130645752,0.9020815491676332,0.9020815491676332,0.0,113.78012084960938,136.0,39971.15625,0.0,1871.8707275390625,1.0,280.9576721191406,283.5753479003906,291.8019104003906,294.4042053222656,293.1499938964844,293.1499938964844,280.6499938964844,35866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243556261062622,1.0,0.0,0.0,3.653613328933716,3.653637170791626,8.907143183023436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.45751953125,0.0,1536.19189453125,1895.4371337890625,0.0,3629.299072265625,0.9059839248657228,1.0,0.0,3.0,1.0,0.0
12143880,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9716936349868774,0.4528076350688934,0.408158391714096,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.5645775198936462,0.4768211841583252,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8955126404762268,0.3622526526451111,0.2538867890834808,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.845132052898407,0.3037091791629791,0.289009541273117,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7486406564712524,0.2089592814445495,0.9476832747459412,285.03155517578125,284.95001220703125,300.4375,288.73895263671875,298.7827453613281,297.3728942871094,285.0301818847656,1.0,0.5261385440826416,0.2442220896482467,1.0,1.0,1.0,-2.852149724960327,1.3133357763290403,1.538813829421997,0.666283130645752,0.9020815491676332,0.9020815491676332,0.0,113.78012084960938,136.0,39971.15625,0.0,1871.8707275390625,1.0,280.9576721191406,283.5753479003906,291.8019104003906,294.4042053222656,293.1499938964844,293.1499938964844,280.6499938964844,35866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243556261062622,1.0,0.0,0.0,3.653613328933716,3.653637170791626,8.907143183023436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.45751953125,0.0,1536.19189453125,1895.4371337890625,0.0,3629.299072265625,0.9059839248657228,1.0,0.0,3.0,1.0,0.0
12143940,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9579627513885498,0.4507310688495636,0.4067234694957733,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.5670895576477051,0.4956071078777313,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8858790397644043,0.3644437789916992,0.2556970715522766,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8358811140060425,0.3044486045837402,0.2900944650173187,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7405175566673279,0.2094238102436065,0.9515501856803894,284.8451538085937,284.95001220703125,300.4425964355469,288.67535400390625,298.7789611816406,297.3602600097656,284.8446350097656,1.0,0.5342921614646912,0.2417410314083099,1.0,1.0,1.0,-2.881108522415161,1.327437400817871,1.55367112159729,0.6739914417266846,0.8991067409515381,0.8991067409515381,0.0,119.75509643554688,139.0,41097.83203125,0.0,1947.5347900390625,1.0,280.6580810546875,283.3497009277344,291.7514953613281,294.4400634765625,293.1499938964844,293.1499938964844,280.95001220703125,36061.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430691003799438,1.0,0.0,0.0,3.651906728744507,3.651930809020996,8.898824717107345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.240234375,0.0,1535.75048828125,1895.4371337890625,0.0,3800.314208984375,0.9057309031486512,1.0,0.0,3.0,1.0,0.0
12144000,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9579627513885498,0.4507310688495636,0.4067234694957733,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.5670895576477051,0.4956071078777313,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8858790397644043,0.3644437789916992,0.2556970715522766,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8358811140060425,0.3044486045837402,0.2900944650173187,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7405175566673279,0.2094238102436065,0.9515501856803894,284.8451538085937,284.95001220703125,300.4425964355469,288.67535400390625,298.7789611816406,297.3602600097656,284.8446350097656,1.0,0.5342921614646912,0.2417410314083099,1.0,1.0,1.0,-2.881108522415161,1.327437400817871,1.55367112159729,0.6739914417266846,0.8991067409515381,0.8991067409515381,0.0,119.75509643554688,139.0,41097.83203125,0.0,1947.5347900390625,1.0,280.6580810546875,283.3497009277344,291.7514953613281,294.4400634765625,293.1499938964844,293.1499938964844,280.95001220703125,36061.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430691003799438,1.0,0.0,0.0,3.651906728744507,3.651930809020996,8.898824717107345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.240234375,0.0,1535.75048828125,1895.4371337890625,0.0,3800.314208984375,0.9057309031486512,1.0,0.0,3.0,1.0,0.0
12144060,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9460822343826294,0.4503076374530792,0.405962735414505,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.5677905082702637,0.5119019746780396,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8785405158996582,0.3675936758518219,0.2577389180660248,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8285142779350281,0.3057495653629303,0.2912338972091675,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7338789701461792,0.210117220878601,0.9547231197357178,285.0381164550781,284.95001220703125,300.4467468261719,288.6092834472656,298.77252197265625,297.34356689453125,285.04010009765625,1.0,0.5409478545188904,0.2385960966348648,1.0,1.0,1.0,-2.907425880432129,1.340177297592163,1.5672487020492554,0.6813175082206726,0.9018323421478271,0.9018323421478271,0.0,125.16507720947266,142.0,40457.6796875,0.0,2017.413818359375,1.0,280.9420471191406,283.5846862792969,291.59429931640625,294.1745300292969,293.1499938964844,293.1499938964844,280.6499938964844,35915.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356675744056702,1.0,0.0,0.0,3.6541686058044434,3.6541926860809326,8.909851203497965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.1708984375,0.0,1537.1768798828125,1895.4371337890625,0.0,3732.978515625,0.9061658382415771,1.0,0.0,3.0,1.0,0.0
12144120,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9460822343826294,0.4503076374530792,0.405962735414505,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.5677905082702637,0.5119019746780396,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8785405158996582,0.3675936758518219,0.2577389180660248,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8285142779350281,0.3057495653629303,0.2912338972091675,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7338789701461792,0.210117220878601,0.9547231197357178,285.0381164550781,284.95001220703125,300.4467468261719,288.6092834472656,298.77252197265625,297.34356689453125,285.04010009765625,1.0,0.5409478545188904,0.2385960966348648,1.0,1.0,1.0,-2.907425880432129,1.340177297592163,1.5672487020492554,0.6813175082206726,0.9018323421478271,0.9018323421478271,0.0,125.16507720947266,142.0,40457.6796875,0.0,2017.413818359375,1.0,280.9420471191406,283.5846862792969,291.59429931640625,294.1745300292969,293.1499938964844,293.1499938964844,280.6499938964844,35915.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356675744056702,1.0,0.0,0.0,3.6541686058044434,3.6541926860809326,8.909851203497965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.1708984375,0.0,1537.1768798828125,1895.4371337890625,0.0,3732.978515625,0.9061658382415771,1.0,0.0,3.0,1.0,0.0
12144180,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9363823533058168,0.4490633904933929,0.4054135680198669,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.5674545764923096,0.5252299308776855,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8734323382377625,0.3703048825263977,0.259934514760971,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.823052704334259,0.3067423105239868,0.292525976896286,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7289087772369385,0.2105731219053268,0.9582209587097168,284.86785888671875,284.95001220703125,300.45001220703125,288.54119873046875,298.7624816894531,297.3212585449219,284.8668212890625,1.0,0.5469138622283936,0.2354511469602584,1.0,1.0,1.0,-2.9311892986297607,1.3516777753829956,1.5795114040374756,0.6879354119300842,0.8993502259254456,0.8993502259254456,0.0,129.79098510742188,145.0,41493.5625,0.0,2080.230224609375,1.0,280.657958984375,283.3754577636719,291.5958251953125,294.2938232421875,293.1499938964844,293.1499938964844,280.95001220703125,36060.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504257440567015,1.0,0.0,0.0,3.652763605117798,3.652787685394287,8.903001003091049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.318359375,0.0,1536.6968994140625,1895.4371337890625,0.0,3866.796875,0.905925452709198,1.0,0.0,3.0,1.0,0.0
12144240,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9363823533058168,0.4490633904933929,0.4054135680198669,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.5674545764923096,0.5252299308776855,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8734323382377625,0.3703048825263977,0.259934514760971,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.823052704334259,0.3067423105239868,0.292525976896286,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7289087772369385,0.2105731219053268,0.9582209587097168,284.86785888671875,284.95001220703125,300.45001220703125,288.54119873046875,298.7624816894531,297.3212585449219,284.8668212890625,1.0,0.5469138622283936,0.2354511469602584,1.0,1.0,1.0,-2.9311892986297607,1.3516777753829956,1.5795114040374756,0.6879354119300842,0.8993502259254456,0.8993502259254456,0.0,129.79098510742188,145.0,41493.5625,0.0,2080.230224609375,1.0,280.657958984375,283.3754577636719,291.5958251953125,294.2938232421875,293.1499938964844,293.1499938964844,280.95001220703125,36060.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504257440567015,1.0,0.0,0.0,3.652763605117798,3.652787685394287,8.903001003091049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.318359375,0.0,1536.6968994140625,1895.4371337890625,0.0,3866.796875,0.905925452709198,1.0,0.0,3.0,1.0,0.0
