time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144300,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9314099550247192,0.4486851096153259,0.4048576653003692,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.5672371983528137,0.5317637920379639,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8708712458610535,0.3717981874942779,0.2608837783336639,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8202881813049316,0.3072949945926666,0.2929921448230743,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7263689637184143,0.210806742310524,0.9592285752296448,285.0029602050781,284.95001220703125,300.4512634277344,288.5065002441406,298.7580871582031,297.3114929199219,285.0121765136719,1.0,0.5496142506599426,0.2338786721229553,1.0,1.0,1.0,-2.94128680229187,1.3565670251846311,1.5847196578979492,0.6907336711883545,0.9009864926338196,0.9009864926338196,0.0,132.03431701660156,145.0,40800.078125,0.0,2108.603759765625,1.0,280.90118408203125,283.5512390136719,291.4918212890625,294.0570678710937,293.1499938964844,293.1499938964844,280.95001220703125,35985.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453967809677124,1.0,0.0,0.0,3.652855634689331,3.65287971496582,8.903450066100049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2333984375,0.0,1536.2408447265625,1895.4371337890625,0.0,3821.399658203125,0.905951738357544,1.0,0.0,3.0,1.0,0.0
12144360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.927621603012085,0.4488626718521118,0.404890239238739,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.5675064325332642,0.53648442029953,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8691866397857666,0.3736827075481415,0.2621330320835113,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.818231463432312,0.308141827583313,0.2937416732311249,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7244508266448975,0.2112608850002288,0.9611536264419556,285.0657958984375,284.95001220703125,300.4523010253906,288.47149658203125,298.75653076171875,297.30731201171875,285.06805419921875,1.0,0.5522187948226929,0.2321479320526123,1.0,1.0,1.0,-2.951734066009521,1.3616228103637695,1.590111255645752,0.693639874458313,0.9024325013160706,0.9024325013160706,0.0,134.05848693847656,148.0,40864.30078125,0.0,2136.64306640625,1.0,280.9425048828125,283.6105041503906,291.4551696777344,294.0536193847656,293.1499938964844,293.1499938964844,280.6499938964844,35897.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433051347732544,1.0,0.0,0.0,3.655559301376343,3.655583381652832,8.916634328670625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.90625,0.0,1538.5933837890625,1895.4371337890625,0.0,3802.454345703125,0.9064682722091676,1.0,0.0,3.0,1.0,0.0
12144420,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9166007041931152,0.4475849270820617,0.4044237434864044,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9930266737937928,0.5676188468933105,0.5379796624183655,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8631323575973511,0.3764332830905914,0.2644302248954773,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8116779327392578,0.3090848624706268,0.2950763404369354,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.718561589717865,0.2116526961326599,0.9646832942962646,284.8720397949219,284.95001220703125,300.4537048339844,288.4006652832031,298.749267578125,297.2923889160156,284.87042236328125,1.0,0.5565706491470337,0.2286864519119262,1.0,1.0,1.0,-2.961580276489258,1.3663235902786257,1.5952566862106323,0.6966608762741089,0.8998203277587891,0.8998203277587891,0.0,139.18992614746094,151.0,41669.1953125,0.0,2179.5322265625,1.0,280.6576843261719,283.38604736328125,291.4554748535156,294.1668701171875,293.1499938964844,293.1499938964844,280.3500061035156,36053.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958342969417572,1.0,0.0,0.0,3.654513120651245,3.6545372009277344,8.91153149495949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.51318359375,0.0,1538.59619140625,1895.4371337890625,0.0,3937.801025390625,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12144480,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9166007041931152,0.4475849270820617,0.4044237434864044,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9930266737937928,0.5676188468933105,0.5379796624183655,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8631323575973511,0.3764332830905914,0.2644302248954773,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8116779327392578,0.3090848624706268,0.2950763404369354,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.718561589717865,0.2116526961326599,0.9646832942962646,284.8720397949219,284.95001220703125,300.4537048339844,288.4006652832031,298.749267578125,297.2923889160156,284.87042236328125,1.0,0.5565706491470337,0.2286864519119262,1.0,1.0,1.0,-2.961580276489258,1.3663235902786257,1.5952566862106323,0.6966608762741089,0.8998203277587891,0.8998203277587891,0.0,139.18992614746094,151.0,41669.1953125,0.0,2179.5322265625,1.0,280.6576843261719,283.38604736328125,291.4554748535156,294.1668701171875,293.1499938964844,293.1499938964844,280.3500061035156,36053.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958342969417572,1.0,0.0,0.0,3.654513120651245,3.6545372009277344,8.91153149495949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.51318359375,0.0,1538.59619140625,1895.4371337890625,0.0,3937.801025390625,0.9063107967376708,1.0,0.0,3.0,1.0,0.0
12144540,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9045917987823486,0.4449606835842132,0.4024959504604339,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.9848146438598632,0.5673816800117493,0.5380478501319885,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8559994101524353,0.3781945705413818,0.265938937664032,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.803714394569397,0.3091390430927276,0.2955104410648346,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7113928198814392,0.211326390504837,0.9649150371551514,284.6662902832031,284.95001220703125,300.45416259765625,288.3291320800781,298.7386779785156,297.2725830078125,284.6644897460937,1.0,0.559765636920929,0.225224956870079,1.0,1.0,1.0,-2.961966037750244,1.3664411306381226,1.5955249071121216,0.6970746517181396,0.8943524360656738,0.8943524360656738,0.0,144.44862365722656,154.0,42463.48828125,0.0,2206.76416015625,1.0,280.35809326171875,283.14630126953125,291.3901062011719,294.16796875,293.1499938964844,293.1499938964844,280.6499938964844,36295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737877249717712,1.0,0.0,0.0,3.644285678863525,3.644309759140015,8.861722449182707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.33056640625,0.0,1529.029296875,1895.4371337890625,0.0,4074.4931640625,0.904182493686676,1.0,0.0,3.0,1.0,0.0
12144600,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.9045917987823486,0.4449606835842132,0.4024959504604339,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.9848146438598632,0.5673816800117493,0.5380478501319885,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8559994101524353,0.3781945705413818,0.265938937664032,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.803714394569397,0.3091390430927276,0.2955104410648346,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.7113928198814392,0.211326390504837,0.9649150371551514,284.6662902832031,284.95001220703125,300.45416259765625,288.3291320800781,298.7386779785156,297.2725830078125,284.6644897460937,1.0,0.559765636920929,0.225224956870079,1.0,1.0,1.0,-2.961966037750244,1.3664411306381226,1.5955249071121216,0.6970746517181396,0.8943524360656738,0.8943524360656738,0.0,144.44862365722656,154.0,42463.48828125,0.0,2206.76416015625,1.0,280.35809326171875,283.14630126953125,291.3901062011719,294.16796875,293.1499938964844,293.1499938964844,280.6499938964844,36295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737877249717712,1.0,0.0,0.0,3.644285678863525,3.644309759140015,8.861722449182707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.33056640625,0.0,1529.029296875,1895.4371337890625,0.0,4074.4931640625,0.904182493686676,1.0,0.0,3.0,1.0,0.0
12144660,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8971830010414124,0.4440803229808807,0.4012673199176788,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9793556332588196,0.5688316226005554,0.5389751195907593,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8520982265472412,0.3810891509056091,0.2677424550056457,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7985249161720276,0.3099049627780914,0.2960735559463501,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7063395380973816,0.2114611119031906,0.9651575684547424,284.8522644042969,284.95001220703125,300.4537048339844,288.2573547363281,298.7365417480469,297.26885986328125,284.8559875488281,1.0,0.5624529719352722,0.2220807820558548,1.0,1.0,1.0,-2.964728116989136,1.3677613735198977,1.5969668626785278,0.6979153752326965,0.8944968581199646,0.8944968581199646,0.0,148.26693725585938,157.0,41648.703125,0.0,2230.9091796875,1.0,280.6419677734375,283.37335205078125,291.2275085449219,293.876953125,293.1499938964844,293.1499938964844,280.95001220703125,36178.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634116888046264,1.0,0.0,0.0,3.636632442474365,3.636656522750856,8.824541168905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.642578125,0.0,1519.6795654296875,1895.4371337890625,0.0,3982.93896484375,0.9024258255958556,1.0,0.0,3.0,1.0,0.0
12144720,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8971830010414124,0.4440803229808807,0.4012673199176788,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9793556332588196,0.5688316226005554,0.5389751195907593,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8520982265472412,0.3810891509056091,0.2677424550056457,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7985249161720276,0.3099049627780914,0.2960735559463501,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7063395380973816,0.2114611119031906,0.9651575684547424,284.8522644042969,284.95001220703125,300.4537048339844,288.2573547363281,298.7365417480469,297.26885986328125,284.8559875488281,1.0,0.5624529719352722,0.2220807820558548,1.0,1.0,1.0,-2.964728116989136,1.3677613735198977,1.5969668626785278,0.6979153752326965,0.8944968581199646,0.8944968581199646,0.0,148.26693725585938,157.0,41648.703125,0.0,2230.9091796875,1.0,280.6419677734375,283.37335205078125,291.2275085449219,293.876953125,293.1499938964844,293.1499938964844,280.95001220703125,36178.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634116888046264,1.0,0.0,0.0,3.636632442474365,3.636656522750856,8.824541168905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.642578125,0.0,1519.6795654296875,1895.4371337890625,0.0,3982.93896484375,0.9024258255958556,1.0,0.0,3.0,1.0,0.0
12144780,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8950315117835999,0.4450298547744751,0.4018417000770569,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9784020781517028,0.5721510648727417,0.5417740345001221,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8526837825775146,0.3854192197322845,0.2705790102481842,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7977174520492554,0.3118259906768799,0.2976972460746765,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.705313503742218,0.2125488668680191,0.9693040251731871,285.0939025878906,284.95001220703125,300.4523010253906,288.185791015625,298.7433166503906,297.2819519042969,285.0963439941406,1.0,0.5656293630599976,0.2189366072416305,1.0,1.0,1.0,-2.979118585586548,1.3747435808181765,1.6043750047683716,0.7018300294876099,0.8983900547027588,0.8983900547027588,0.0,150.37826538085938,160.0,41109.3046875,0.0,2267.0205078125,1.0,280.9415588378906,283.6374816894531,291.14849853515625,293.7396850585937,293.1499938964844,293.1499938964844,281.25,35918.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952360987663269,1.0,0.0,0.0,3.638828754425049,3.638852834701538,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.03564453125,0.0,1520.16650390625,1895.4371337890625,0.0,3884.20654296875,0.902747392654419,1.0,0.0,3.0,1.0,0.0
12144840,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8950315117835999,0.4450298547744751,0.4018417000770569,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9784020781517028,0.5721510648727417,0.5417740345001221,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8526837825775146,0.3854192197322845,0.2705790102481842,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7977174520492554,0.3118259906768799,0.2976972460746765,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.705313503742218,0.2125488668680191,0.9693040251731871,285.0939025878906,284.95001220703125,300.4523010253906,288.185791015625,298.7433166503906,297.2819519042969,285.0963439941406,1.0,0.5656293630599976,0.2189366072416305,1.0,1.0,1.0,-2.979118585586548,1.3747435808181765,1.6043750047683716,0.7018300294876099,0.8983900547027588,0.8983900547027588,0.0,150.37826538085938,160.0,41109.3046875,0.0,2267.0205078125,1.0,280.9415588378906,283.6374816894531,291.14849853515625,293.7396850585937,293.1499938964844,293.1499938964844,281.25,35918.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952360987663269,1.0,0.0,0.0,3.638828754425049,3.638852834701538,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.03564453125,0.0,1520.16650390625,1895.4371337890625,0.0,3884.20654296875,0.902747392654419,1.0,0.0,3.0,1.0,0.0
12144900,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.8946602940559387,0.4458268582820892,0.4024295806884765,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9785746335983276,0.5741764307022095,0.5435396432876587,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8536115884780884,0.3878851532936096,0.2722131609916687,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7979707717895508,0.3130525648593902,0.2987694144248962,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.7054721117019653,0.2133400589227676,0.9725159406661988,285.27227783203125,284.95001220703125,300.4512634277344,288.1502685546875,298.7480773925781,297.2911682128906,285.28277587890625,1.0,0.5674663186073303,0.2173645198345184,1.0,1.0,1.0,-2.989058494567871,1.3795678615570068,1.6094907522201538,0.7045257687568665,0.9022677540779114,0.9022677540779114,0.0,151.266845703125,160.0,40599.796875,0.0,2289.24072265625,1.0,281.1982727050781,283.8398742675781,291.0951232910156,293.5962219238281,293.1499938964844,293.1499938964844,281.25,35750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459497928619384,1.0,0.0,0.0,3.643988609313965,3.644012451171875,8.860277489475266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.74951171875,0.0,1524.625,1895.4371337890625,0.0,3826.40234375,0.9038284420967102,1.0,0.0,3.0,1.0,0.0
12144960,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.8948667645454407,0.4468149840831756,0.4033012390136719,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.9792505502700806,0.5764096975326538,0.5456025004386902,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.8550456166267395,0.3905312120914459,0.2740297019481659,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.798726499080658,0.314438909292221,0.3000422716140747,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.7061304450035095,0.2142829298973083,0.9765530824661256,285.33935546875,284.95001220703125,300.45001220703125,288.11492919921875,298.753662109375,297.3020935058594,285.3416748046875,1.0,0.5695038437843323,0.2157469391822815,1.0,1.0,1.0,-3.001150131225586,1.3854399919509888,1.6157101392745972,0.7077849507331848,0.9055853486061096,0.9055853486061096,0.0,152.0241241455078,163.0,40699.75390625,0.0,2314.791015625,1.0,281.2420349121094,283.9015197753906,291.09356689453125,293.65264892578125,293.1499938964844,293.1499938964844,280.95001220703125,35612.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452906250953674,1.0,0.0,0.0,3.652430772781372,3.652454614639282,8.901378123482573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.71923828125,0.0,1532.9708251953125,1895.4371337890625,0.0,3820.43896484375,0.9055809378623962,1.0,0.0,3.0,1.0,0.0
12145020,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8916287422180176,0.4464408159255981,0.4037335813045501,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9774235486984252,0.5788083672523499,0.5485857129096985,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8548510074615479,0.3942508101463318,0.277041345834732,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7973493337631226,0.3160514533519745,0.3020287752151489,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.7049074172973633,0.2153644859790802,0.9831222295761108,285.1432800292969,284.95001220703125,300.4467468261719,288.04522705078125,298.7529296875,297.3030090332031,285.14190673828125,1.0,0.5735442042350769,0.2125117927789688,1.0,1.0,1.0,-3.019176959991455,1.3941404819488523,1.6250364780426023,0.7128787636756897,0.9065663814544678,0.9065663814544678,0.0,154.95046997070312,166.0,41597.6015625,0.0,2362.463134765625,1.0,280.9579162597656,283.6745300292969,291.1180419921875,293.8135681152344,293.1499938964844,293.1499938964844,280.6499938964844,35712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647992849349976,1.0,0.0,0.0,3.664008378982544,3.664032459259033,8.957899808592629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3603515625,0.0,1546.6507568359375,1895.4371337890625,0.0,3995.25,0.9082062840461732,1.0,0.0,3.0,1.0,0.0
12145080,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8916287422180176,0.4464408159255981,0.4037335813045501,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9774235486984252,0.5788083672523499,0.5485857129096985,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8548510074615479,0.3942508101463318,0.277041345834732,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7973493337631226,0.3160514533519745,0.3020287752151489,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.7049074172973633,0.2153644859790802,0.9831222295761108,285.1432800292969,284.95001220703125,300.4467468261719,288.04522705078125,298.7529296875,297.3030090332031,285.14190673828125,1.0,0.5735442042350769,0.2125117927789688,1.0,1.0,1.0,-3.019176959991455,1.3941404819488523,1.6250364780426023,0.7128787636756897,0.9065663814544678,0.9065663814544678,0.0,154.95046997070312,166.0,41597.6015625,0.0,2362.463134765625,1.0,280.9579162597656,283.6745300292969,291.1180419921875,293.8135681152344,293.1499938964844,293.1499938964844,280.6499938964844,35712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647992849349976,1.0,0.0,0.0,3.664008378982544,3.664032459259033,8.957899808592629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3603515625,0.0,1546.6507568359375,1895.4371337890625,0.0,3995.25,0.9082062840461732,1.0,0.0,3.0,1.0,0.0
12145140,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8837736248970032,0.4441777765750885,0.4021967053413391,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9712272882461548,0.5792496204376221,0.5495434403419495,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8506535887718201,0.3965173065662384,0.278943657875061,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7920005917549133,0.3163673877716064,0.3027600049972534,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.699928879737854,0.2153735756874084,0.9850628972053528,284.91522216796875,284.95001220703125,300.4425964355469,287.9771728515625,298.7421875,297.2865905761719,284.9134521484375,1.0,0.5767812728881836,0.2092766463756561,1.0,1.0,1.0,-3.023991107940674,1.3964208364486694,1.6275701522827148,0.714430034160614,0.9042127132415771,0.9042127132415771,0.0,159.4552001953125,169.0,42334.1484375,0.0,2394.482421875,1.0,280.65826416015625,283.4208679199219,291.0501403808594,293.81463623046875,293.1499938964844,293.1499938964844,280.3500061035156,35935.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829383492469788,1.0,0.0,0.0,3.6671738624572754,3.6671979427337646,8.97338509275869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.5361328125,0.0,1551.8760986328125,1895.4371337890625,0.0,4154.2119140625,0.9090569019317628,1.0,0.0,3.0,1.0,0.0
12145200,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8837736248970032,0.4441777765750885,0.4021967053413391,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9712272882461548,0.5792496204376221,0.5495434403419495,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8506535887718201,0.3965173065662384,0.278943657875061,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7920005917549133,0.3163673877716064,0.3027600049972534,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.699928879737854,0.2153735756874084,0.9850628972053528,284.91522216796875,284.95001220703125,300.4425964355469,287.9771728515625,298.7421875,297.2865905761719,284.9134521484375,1.0,0.5767812728881836,0.2092766463756561,1.0,1.0,1.0,-3.023991107940674,1.3964208364486694,1.6275701522827148,0.714430034160614,0.9042127132415771,0.9042127132415771,0.0,159.4552001953125,169.0,42334.1484375,0.0,2394.482421875,1.0,280.65826416015625,283.4208679199219,291.0501403808594,293.81463623046875,293.1499938964844,293.1499938964844,280.3500061035156,35935.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829383492469788,1.0,0.0,0.0,3.6671738624572754,3.6671979427337646,8.97338509275869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.5361328125,0.0,1551.8760986328125,1895.4371337890625,0.0,4154.2119140625,0.9090569019317628,1.0,0.0,3.0,1.0,0.0
12145260,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8748326301574707,0.4411182999610901,0.3997951447963714,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.9634692668914796,0.578681230545044,0.5494057536125183,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8454315066337585,0.3980612158775329,0.2802631258964538,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7854714393615723,0.3159286975860595,0.3026937842369079,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6936297416687012,0.2146781533956527,0.9835644960403442,284.68316650390625,284.95001220703125,300.4375,287.91119384765625,298.7275695800781,297.26416015625,284.68133544921875,1.0,0.57912278175354,0.2058173567056656,1.0,1.0,1.0,-3.020650863647461,1.394745707511902,1.6259050369262695,0.7137677073478699,0.8987290859222412,0.8987290859222412,0.0,164.22169494628906,172.0,42951.09765625,0.0,2412.909423828125,1.0,280.3582763671875,283.1666564941406,290.9629821777344,293.7689514160156,293.1499938964844,293.1499938964844,280.6499938964844,36222.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959962964057922,1.0,0.0,0.0,3.6597604751586914,3.65978479385376,8.937141728893039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9677734375,0.0,1545.720703125,1895.4371337890625,0.0,4266.1435546875,0.9075887799263,1.0,0.0,3.0,1.0,0.0
12145320,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8748326301574707,0.4411182999610901,0.3997951447963714,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.9634692668914796,0.578681230545044,0.5494057536125183,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8454315066337585,0.3980612158775329,0.2802631258964538,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.7854714393615723,0.3159286975860595,0.3026937842369079,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.6936297416687012,0.2146781533956527,0.9835644960403442,284.68316650390625,284.95001220703125,300.4375,287.91119384765625,298.7275695800781,297.26416015625,284.68133544921875,1.0,0.57912278175354,0.2058173567056656,1.0,1.0,1.0,-3.020650863647461,1.394745707511902,1.6259050369262695,0.7137677073478699,0.8987290859222412,0.8987290859222412,0.0,164.22169494628906,172.0,42951.09765625,0.0,2412.909423828125,1.0,280.3582763671875,283.1666564941406,290.9629821777344,293.7689514160156,293.1499938964844,293.1499938964844,280.6499938964844,36222.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959962964057922,1.0,0.0,0.0,3.6597604751586914,3.65978479385376,8.937141728893039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9677734375,0.0,1545.720703125,1895.4371337890625,0.0,4266.1435546875,0.9075887799263,1.0,0.0,3.0,1.0,0.0
12145380,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8692685961723328,0.4402362704277038,0.3984539806842804,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9586706757545472,0.5799194574356079,0.5500568747520447,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8429903388023376,0.4011028409004211,0.2820875346660614,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7815263867378235,0.3164653182029724,0.3029537796974182,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6895458102226257,0.2146102339029312,0.9825904369354248,284.8901672363281,284.95001220703125,300.4314880371094,287.8478088378906,298.7228088378906,297.26031494140625,284.8920593261719,1.0,0.5811762809753418,0.2023580819368362,1.0,1.0,1.0,-3.0211410522460938,1.394987940788269,1.6261529922485352,0.7138810157775879,0.8996006846427917,0.8996006846427917,0.0,167.55101013183594,175.0,42251.13671875,0.0,2430.981201171875,1.0,280.64208984375,283.4012756347656,290.8094787597656,293.4874572753906,293.1499938964844,293.1499938964844,280.95001220703125,36101.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836338758468628,1.0,0.0,0.0,3.655018329620361,3.6550424098968506,8.913995088732918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.73095703125,0.0,1539.5181884765625,1895.4371337890625,0.0,4160.22998046875,0.906481921672821,1.0,0.0,3.0,1.0,0.0
12145440,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8692685961723328,0.4402362704277038,0.3984539806842804,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9586706757545472,0.5799194574356079,0.5500568747520447,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8429903388023376,0.4011028409004211,0.2820875346660614,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7815263867378235,0.3164653182029724,0.3029537796974182,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6895458102226257,0.2146102339029312,0.9825904369354248,284.8901672363281,284.95001220703125,300.4314880371094,287.8478088378906,298.7228088378906,297.26031494140625,284.8920593261719,1.0,0.5811762809753418,0.2023580819368362,1.0,1.0,1.0,-3.0211410522460938,1.394987940788269,1.6261529922485352,0.7138810157775879,0.8996006846427917,0.8996006846427917,0.0,167.55101013183594,175.0,42251.13671875,0.0,2430.981201171875,1.0,280.64208984375,283.4012756347656,290.8094787597656,293.4874572753906,293.1499938964844,293.1499938964844,280.95001220703125,36101.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836338758468628,1.0,0.0,0.0,3.655018329620361,3.6550424098968506,8.913995088732918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.73095703125,0.0,1539.5181884765625,1895.4371337890625,0.0,4160.22998046875,0.906481921672821,1.0,0.0,3.0,1.0,0.0
12145500,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8682354092597961,0.4405565559864044,0.3985264599323272,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9580647349357604,0.5812991857528687,0.5511243939399719,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.843267560005188,0.4032314717769623,0.2834360003471374,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7810425758361816,0.317226380109787,0.3035351932048797,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.688912570476532,0.2149734199047088,0.9837251901626588,285.06475830078125,284.95001220703125,300.4281311035156,287.8172302246094,298.7240600585937,297.2652587890625,285.0747985839844,1.0,0.5824346542358398,0.2006284445524215,1.0,1.0,1.0,-3.0261893272399902,1.3974452018737793,1.6287442445755005,0.7152141332626343,0.9020566344261168,0.9020566344261168,0.0,168.55982971191406,175.0,41665.9296875,0.0,2445.531982421875,1.0,280.8987121582031,283.6017150878906,290.7457275390625,293.3163757324219,293.1499938964844,293.1499938964844,280.95001220703125,35969.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974701762199402,1.0,0.0,0.0,3.655822515487671,3.65584659576416,8.917918989936879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.91015625,0.0,1539.4271240234375,1895.4371337890625,0.0,4082.500732421875,0.906619429588318,1.0,0.0,3.0,1.0,0.0
12145560,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8681026101112366,0.4412005245685577,0.3990379869937897,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9584169983863832,0.5830358266830444,0.5526595711708069,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8443331122398376,0.4056477546691894,0.2850609123706817,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7813566327095032,0.3182465136051178,0.3044221997261047,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.689064085483551,0.2155673950910568,0.986046552658081,285.1291809082031,284.95001220703125,300.4245300292969,287.7875061035156,298.7270202636719,297.2734680175781,285.13134765625,1.0,0.5839288234710693,0.1990757584571838,1.0,1.0,1.0,-3.0344552993774414,1.4014676809310913,1.6329877376556396,0.7173989415168762,0.9039459228515624,0.9039459228515624,0.0,169.26803588867188,178.0,41710.24609375,0.0,2464.563720703125,1.0,280.9421691894531,283.6625061035156,290.7439270019531,293.3627319335937,293.1499938964844,293.1499938964844,280.6499938964844,35856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714763164520264,1.0,0.0,0.0,3.659524440765381,3.65954852104187,8.935988375924353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.0166015625,0.0,1542.716064453125,1895.4371337890625,0.0,4054.201171875,0.9073319435119628,1.0,0.0,3.0,1.0,0.0
12145620,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8652808666229248,0.4403727054595947,0.3989991545677185,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9564801454544068,0.5846484899520874,0.554847240447998,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8443164229393005,0.4090296328067779,0.2878090441226959,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7800118327140808,0.3192980289459228,0.3058275580406189,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.687670111656189,0.2161132544279098,0.9899733066558838,284.93231201171875,284.95001220703125,300.4166564941406,287.7307434082031,298.7227783203125,297.27197265625,284.93096923828125,1.0,0.5870118737220764,0.1959704160690307,1.0,1.0,1.0,-3.0467660427093506,1.4074077606201172,1.6393582820892334,0.7208757996559143,0.9021027088165284,0.9021027088165284,0.0,171.90130615234375,181.0,42526.6796875,0.0,2501.265380859375,1.0,280.65789794921875,283.4373779296875,290.78277587890625,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,35991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866006374359132,1.0,0.0,0.0,3.6607630252838135,3.660787105560303,8.942038220993709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.05029296875,0.0,1545.1099853515625,1895.4371337890625,0.0,4185.82958984375,0.9076688289642334,1.0,0.0,3.0,1.0,0.0
12145680,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8652808666229248,0.4403727054595947,0.3989991545677185,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9564801454544068,0.5846484899520874,0.554847240447998,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8443164229393005,0.4090296328067779,0.2878090441226959,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7800118327140808,0.3192980289459228,0.3058275580406189,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.687670111656189,0.2161132544279098,0.9899733066558838,284.93231201171875,284.95001220703125,300.4166564941406,287.7307434082031,298.7227783203125,297.27197265625,284.93096923828125,1.0,0.5870118737220764,0.1959704160690307,1.0,1.0,1.0,-3.0467660427093506,1.4074077606201172,1.6393582820892334,0.7208757996559143,0.9021027088165284,0.9021027088165284,0.0,171.90130615234375,181.0,42526.6796875,0.0,2501.265380859375,1.0,280.65789794921875,283.4373779296875,290.78277587890625,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,35991.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866006374359132,1.0,0.0,0.0,3.6607630252838135,3.660787105560303,8.942038220993709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.05029296875,0.0,1545.1099853515625,1895.4371337890625,0.0,4185.82958984375,0.9076688289642334,1.0,0.0,3.0,1.0,0.0
12145740,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8587939143180847,0.4378272294998169,0.3971734941005707,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.9503986239433287,0.584428071975708,0.5551573038101196,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8410587310791016,0.4110649228096008,0.2895291447639465,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7754706740379333,0.319195419549942,0.3061291873455047,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6832453012466431,0.2157390564680099,0.9900131821632384,284.7062683105469,284.95001220703125,300.4078674316406,287.677978515625,298.7096862792969,297.2553100585937,284.7046203613281,1.0,0.5894697904586792,0.1928650587797165,1.0,1.0,1.0,-3.0474326610565186,1.4076905250549316,1.6397420167922974,0.721237301826477,0.8969740867614746,0.8969740867614746,0.0,176.052978515625,184.0,43196.72265625,0.0,2524.094482421875,1.0,280.3583374023437,283.18804931640625,290.7391662597656,293.546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526904106140137,3.652714490890503,8.902644594854792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.845703125,0.0,1537.9501953125,1895.4371337890625,0.0,4300.0,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12145800,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.8587939143180847,0.4378272294998169,0.3971734941005707,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.9503986239433287,0.584428071975708,0.5551573038101196,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.8410587310791016,0.4110649228096008,0.2895291447639465,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7754706740379333,0.319195419549942,0.3061291873455047,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.6832453012466431,0.2157390564680099,0.9900131821632384,284.7062683105469,284.95001220703125,300.4078674316406,287.677978515625,298.7096862792969,297.2553100585937,284.7046203613281,1.0,0.5894697904586792,0.1928650587797165,1.0,1.0,1.0,-3.0474326610565186,1.4076905250549316,1.6397420167922974,0.721237301826477,0.8969740867614746,0.8969740867614746,0.0,176.052978515625,184.0,43196.72265625,0.0,2524.094482421875,1.0,280.3583374023437,283.18804931640625,290.7391662597656,293.546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526904106140137,3.652714490890503,8.902644594854792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.845703125,0.0,1537.9501953125,1895.4371337890625,0.0,4300.0,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12145860,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8542346358299255,0.4371435046195984,0.3960526287555694,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9460999369621276,0.5856544375419617,0.5558511018753052,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8393575549125671,0.4143966734409332,0.2915717363357544,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7723036408424377,0.3198647201061249,0.3065439760684967,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6799589991569519,0.2158413380384445,0.9899106621742249,284.9142761230469,284.95001220703125,300.3981628417969,287.6297607421875,298.7044982910156,297.2537841796875,284.91619873046875,1.0,0.5916632413864136,0.1894793808460235,1.0,1.0,1.0,-3.049736261367798,1.4088270664215088,1.6409093141555786,0.7217761874198914,0.8981796503067017,0.8981796503067017,0.0,179.2858428955078,187.0,42513.625,0.0,2545.279541015625,1.0,280.64178466796875,283.4231262207031,290.59991455078125,293.2877502441406,293.1499938964844,293.1499938964844,280.95001220703125,36093.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908005595207214,1.0,0.0,0.0,3.6482341289520255,3.648258209228516,8.88093552475766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.67919921875,0.0,1531.90234375,1895.4371337890625,0.0,4221.8759765625,0.9049603343009948,1.0,0.0,3.0,1.0,0.0
12145920,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8542346358299255,0.4371435046195984,0.3960526287555694,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9460999369621276,0.5856544375419617,0.5558511018753052,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8393575549125671,0.4143966734409332,0.2915717363357544,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7723036408424377,0.3198647201061249,0.3065439760684967,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6799589991569519,0.2158413380384445,0.9899106621742249,284.9142761230469,284.95001220703125,300.3981628417969,287.6297607421875,298.7044982910156,297.2537841796875,284.91619873046875,1.0,0.5916632413864136,0.1894793808460235,1.0,1.0,1.0,-3.049736261367798,1.4088270664215088,1.6409093141555786,0.7217761874198914,0.8981796503067017,0.8981796503067017,0.0,179.2858428955078,187.0,42513.625,0.0,2545.279541015625,1.0,280.64178466796875,283.4231262207031,290.59991455078125,293.2877502441406,293.1499938964844,293.1499938964844,280.95001220703125,36093.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908005595207214,1.0,0.0,0.0,3.6482341289520255,3.648258209228516,8.88093552475766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.67919921875,0.0,1531.90234375,1895.4371337890625,0.0,4221.8759765625,0.9049603343009948,1.0,0.0,3.0,1.0,0.0
12145980,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8533017635345459,0.4381929337978363,0.3967373371124267,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9459027647972108,0.5886750817298889,0.5583771467208862,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8408381342887878,0.419148176908493,0.2947034537792206,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.772271454334259,0.3216850161552429,0.3080702424049377,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6796779036521912,0.2168714851140976,0.9938045144081116,285.1526184082031,284.95001220703125,300.38751220703125,287.5865173339844,298.70751953125,297.26776123046875,285.1548156738281,1.0,0.5945175290107727,0.1860937029123306,1.0,1.0,1.0,-3.0638668537139893,1.415714979171753,1.6481518745422363,0.7254496216773987,0.9028419852256776,0.9028419852256776,0.0,181.062255859375,190.0,41975.453125,0.0,2581.48583984375,1.0,280.94158935546875,283.6835632324219,290.54547119140625,293.1741943359375,293.1499938964844,293.1499938964844,280.6499938964844,35835.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979064166545868,1.0,0.0,0.0,3.65353274345398,3.6535565853118896,8.906750394999108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.02880859375,0.0,1535.871337890625,1895.4371337890625,0.0,4120.58349609375,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12146040,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8533017635345459,0.4381929337978363,0.3967373371124267,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9459027647972108,0.5886750817298889,0.5583771467208862,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8408381342887878,0.419148176908493,0.2947034537792206,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.772271454334259,0.3216850161552429,0.3080702424049377,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6796779036521912,0.2168714851140976,0.9938045144081116,285.1526184082031,284.95001220703125,300.38751220703125,287.5865173339844,298.70751953125,297.26776123046875,285.1548156738281,1.0,0.5945175290107727,0.1860937029123306,1.0,1.0,1.0,-3.0638668537139893,1.415714979171753,1.6481518745422363,0.7254496216773987,0.9028419852256776,0.9028419852256776,0.0,181.062255859375,190.0,41975.453125,0.0,2581.48583984375,1.0,280.94158935546875,283.6835632324219,290.54547119140625,293.1741943359375,293.1499938964844,293.1499938964844,280.6499938964844,35835.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979064166545868,1.0,0.0,0.0,3.65353274345398,3.6535565853118896,8.906750394999108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.02880859375,0.0,1535.871337890625,1895.4371337890625,0.0,4120.58349609375,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12146100,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8527769446372986,0.438148945569992,0.3971163332462311,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9457743763923644,0.5897459387779236,0.5597688555717468,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8415453433990479,0.4211544096469879,0.2963328659534454,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7722822427749634,0.3224014937877655,0.3089626729488373,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6796262264251709,0.2172997295856475,0.9964287877082824,285.0072937011719,284.95001220703125,300.3818359375,287.5669250488281,298.7064819335937,297.2704162597656,284.9988708496094,1.0,0.5961533188819885,0.1844008564949035,1.0,1.0,1.0,-3.07218861579895,1.4197463989257812,1.6524423360824585,0.7277223467826843,0.901842474937439,0.901842474937439,0.0,182.0872497558593,190.0,42701.78515625,0.0,2602.826416015625,1.0,280.6986694335937,283.50927734375,290.61090087890625,293.387451171875,293.1499938964844,293.1499938964844,280.6499938964844,35895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879207611083984,1.0,0.0,0.0,3.655844211578369,3.6558682918548575,8.918024150261772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.8310546875,0.0,1538.89404296875,1895.4371337890625,0.0,4197.18505859375,0.9064705967903136,1.0,0.0,3.0,1.0,0.0
