time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8507683873176575,0.437419593334198,0.3967543542385101,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9439281225204468,0.5901111364364624,0.5604351162910461,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8409366011619568,0.4226391911506653,0.2975466251373291,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7710519433021545,0.3227150440216064,0.3094722926616668,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6784356832504272,0.2174330949783325,0.9978633522987366,284.9555358886719,284.95001220703125,300.3759155273437,287.5487365722656,298.7017822265625,297.2666320800781,284.9542541503906,1.0,0.5976448059082031,0.1826751232147216,1.0,1.0,1.0,-3.0763585567474365,1.4217541217803955,1.654604434967041,0.7289154529571533,0.9013160467147828,0.9013160467147828,0.0,183.80699157714844,193.0,42796.296875,0.0,2619.884765625,1.0,280.65740966796875,283.4581604003906,290.599365234375,293.35321044921875,293.1499938964844,293.1499938964844,280.3500061035156,35964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937338829040528,1.0,0.0,0.0,3.6558046340942383,3.655828714370728,8.917830882637645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.3798828125,0.0,1539.36669921875,1895.4371337890625,0.0,4246.91259765625,0.9065414667129515,1.0,0.0,3.0,1.0,0.0
12146220,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8449001312255859,0.4349105656147003,0.3949659466743469,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9378180503845216,0.58955317735672,0.560465931892395,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8379876613616943,0.4247275292873382,0.2993120551109314,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7668614387512207,0.3225540220737457,0.3097293972969055,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6743675470352173,0.2170634269714355,0.9979491233825684,284.72955322265625,284.95001220703125,300.3634338378906,287.51690673828125,298.687255859375,297.2504272460937,284.7278747558594,1.0,0.6000938415527344,0.1792236417531967,1.0,1.0,1.0,-3.076790809631348,1.421935796737671,1.6548550128936768,0.7291575074195862,0.8965003490447998,0.8965003490447998,0.0,188.06825256347656,181.0,43466.6484375,0.0,2643.0791015625,1.0,280.3583374023437,283.2087707519531,290.5929870605469,293.40216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36207.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64887809753418,3.648902177810669,8.884070439307834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.94970703125,0.0,1533.4747314453125,1895.4371337890625,0.0,4300.0,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12146280,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8449001312255859,0.4349105656147003,0.3949659466743469,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9378180503845216,0.58955317735672,0.560465931892395,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8379876613616943,0.4247275292873382,0.2993120551109314,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.7668614387512207,0.3225540220737457,0.3097293972969055,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6743675470352173,0.2170634269714355,0.9979491233825684,284.72955322265625,284.95001220703125,300.3634338378906,287.51690673828125,298.687255859375,297.2504272460937,284.7278747558594,1.0,0.6000938415527344,0.1792236417531967,1.0,1.0,1.0,-3.076790809631348,1.421935796737671,1.6548550128936768,0.7291575074195862,0.8965003490447998,0.8965003490447998,0.0,188.06825256347656,181.0,43466.6484375,0.0,2643.0791015625,1.0,280.3583374023437,283.2087707519531,290.5929870605469,293.40216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36207.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64887809753418,3.648902177810669,8.884070439307834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.94970703125,0.0,1533.4747314453125,1895.4371337890625,0.0,4300.0,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12146340,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8474264740943909,0.4342540502548218,0.3936347663402557,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9424762725830078,0.5904655456542969,0.5605958104133606,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8430493474006653,0.428151398897171,0.3012239933013916,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7702347040176392,0.323174387216568,0.309843510389328,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6771060228347778,0.2171711325645446,0.9966830611228944,284.9344482421875,284.95001220703125,300.3500061035156,287.49151611328125,298.6806335449219,297.24951171875,284.9361572265625,1.0,0.5978578925132751,0.1757721751928329,1.0,1.0,1.0,-3.076249837875366,1.4216934442520142,1.654556393623352,0.7289214730262756,0.8979547023773193,0.8979547023773193,0.0,184.8701171875,169.0,42746.65625,0.0,2625.253662109375,1.0,280.6419982910156,283.4410095214844,290.4701843261719,293.1672668457031,293.1499938964844,293.1499938964844,280.95001220703125,36063.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947457313537598,1.0,0.0,0.0,3.645567417144776,3.6455912590026855,8.867955898494984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.69384765625,0.0,1528.7132568359375,1895.4371337890625,0.0,4255.52197265625,0.9043437838554382,1.0,0.0,3.0,1.0,0.0
12146400,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8474264740943909,0.4342540502548218,0.3936347663402557,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9424762725830078,0.5904655456542969,0.5605958104133606,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8430493474006653,0.428151398897171,0.3012239933013916,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7702347040176392,0.323174387216568,0.309843510389328,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6771060228347778,0.2171711325645446,0.9966830611228944,284.9344482421875,284.95001220703125,300.3500061035156,287.49151611328125,298.6806335449219,297.24951171875,284.9361572265625,1.0,0.5978578925132751,0.1757721751928329,1.0,1.0,1.0,-3.076249837875366,1.4216934442520142,1.654556393623352,0.7289214730262756,0.8979547023773193,0.8979547023773193,0.0,184.8701171875,169.0,42746.65625,0.0,2625.253662109375,1.0,280.6419982910156,283.4410095214844,290.4701843261719,293.1672668457031,293.1499938964844,293.1499938964844,280.95001220703125,36063.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947457313537598,1.0,0.0,0.0,3.645567417144776,3.6455912590026855,8.867955898494984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.69384765625,0.0,1528.7132568359375,1895.4371337890625,0.0,4255.52197265625,0.9043437838554382,1.0,0.0,3.0,1.0,0.0
12146460,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8581318259239197,0.4353454113006592,0.3939713537693023,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9569127559661864,0.5932629108428955,0.5624927282333374,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8560537099838257,0.4330710172653198,0.3041611611843109,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.7811227440834045,0.3249751925468445,0.3109432458877563,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.6868066191673279,0.2182450294494629,0.9988133907318116,285.167724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.68243408203125,297.2642822265625,285.1697082519531,1.0,0.5941417217254639,0.1724865436553955,1.0,1.0,1.0,-3.0863397121429443,1.4266246557235718,1.6597150564193726,0.7314795851707458,0.9027842879295348,0.9027842879295348,0.0,176.302734375,157.0,42158.6484375,0.0,2599.725830078125,1.0,280.94158935546875,283.6970520019531,290.43218994140625,293.0662841796875,293.1499938964844,293.1499938964844,280.6499938964844,35809.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982489049434662,1.0,0.0,0.0,3.651874542236328,3.6518986225128174,8.89866782927129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0751953125,0.0,1533.8292236328125,1895.4371337890625,0.0,4150.32177734375,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12146520,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8581318259239197,0.4353454113006592,0.3939713537693023,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9569127559661864,0.5932629108428955,0.5624927282333374,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8560537099838257,0.4330710172653198,0.3041611611843109,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.7811227440834045,0.3249751925468445,0.3109432458877563,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.6868066191673279,0.2182450294494629,0.9988133907318116,285.167724609375,284.95001220703125,300.3360290527344,287.4756164550781,298.68243408203125,297.2642822265625,285.1697082519531,1.0,0.5941417217254639,0.1724865436553955,1.0,1.0,1.0,-3.0863397121429443,1.4266246557235718,1.6597150564193726,0.7314795851707458,0.9027842879295348,0.9027842879295348,0.0,176.302734375,157.0,42158.6484375,0.0,2599.725830078125,1.0,280.94158935546875,283.6970520019531,290.43218994140625,293.0662841796875,293.1499938964844,293.1499938964844,280.6499938964844,35809.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982489049434662,1.0,0.0,0.0,3.651874542236328,3.6518986225128174,8.89866782927129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.0751953125,0.0,1533.8292236328125,1895.4371337890625,0.0,4150.32177734375,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12146580,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8710350394248962,0.434653103351593,0.3935877382755279,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.972652554512024,0.594510555267334,0.5638818740844727,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8716461658477783,0.4367263615131378,0.3067626357078552,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7942928671836853,0.32600137591362,0.3118541836738586,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6986347436904907,0.2188886404037475,1.0009076595306396,284.96697998046875,284.95001220703125,300.32183837890625,287.4715881347656,298.6761474609375,297.2645263671875,284.9654235839844,1.0,0.5894869565963745,0.169200912117958,1.0,1.0,1.0,-3.094303607940674,1.4304689168930054,1.663834810256958,0.7337116599082947,0.9013791680336,0.9013791680336,0.0,166.64088439941406,145.0,42932.140625,0.0,2564.118408203125,1.0,280.6579284667969,283.4686584472656,290.5128173828125,293.26678466796875,293.1499938964844,293.1499938964844,280.3500061035156,35942.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995285153388977,1.0,0.0,0.0,3.654943704605103,3.654967784881592,8.913631859286397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.0361328125,0.0,1538.2447509765625,1895.4371337890625,0.0,4260.1064453125,0.9063327312469482,1.0,0.0,3.0,1.0,0.0
12146640,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8710350394248962,0.434653103351593,0.3935877382755279,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.972652554512024,0.594510555267334,0.5638818740844727,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8716461658477783,0.4367263615131378,0.3067626357078552,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7942928671836853,0.32600137591362,0.3118541836738586,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6986347436904907,0.2188886404037475,1.0009076595306396,284.96697998046875,284.95001220703125,300.32183837890625,287.4715881347656,298.6761474609375,297.2645263671875,284.9654235839844,1.0,0.5894869565963745,0.169200912117958,1.0,1.0,1.0,-3.094303607940674,1.4304689168930054,1.663834810256958,0.7337116599082947,0.9013791680336,0.9013791680336,0.0,166.64088439941406,145.0,42932.140625,0.0,2564.118408203125,1.0,280.6579284667969,283.4686584472656,290.5128173828125,293.26678466796875,293.1499938964844,293.1499938964844,280.3500061035156,35942.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995285153388977,1.0,0.0,0.0,3.654943704605103,3.654967784881592,8.913631859286397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.0361328125,0.0,1538.2447509765625,1895.4371337890625,0.0,4260.1064453125,0.9063327312469482,1.0,0.0,3.0,1.0,0.0
12146700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.877155601978302,0.4336113631725311,0.3927095830440521,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.9795351028442384,0.5943526029586792,0.5638163089752197,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.879302442073822,0.4379892647266388,0.3076474070549011,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8005982041358948,0.3260556757450104,0.3118792772293091,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7042329907417297,0.2188653349876403,1.0005007982254028,284.7959289550781,284.95001220703125,300.314697265625,287.4737243652344,298.669677734375,297.2587280273437,284.7864685058594,1.0,0.5866564512252808,0.1675580888986587,1.0,1.0,1.0,-3.093779802322388,1.4302022457122805,1.6635775566101074,0.7336264252662659,0.8986936807632446,0.8986936807632446,0.0,161.95436096191406,145.0,43562.8515625,0.0,2538.37060546875,1.0,280.4013061523437,283.2718200683594,290.550537109375,293.4094543457031,293.1499938964844,293.1499938964844,280.3500061035156,36077.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653247117996216,3.653271198272705,8.905357731237018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.5009765625,0.0,1537.36279296875,1895.4371337890625,0.0,4300.0,0.9059980511665344,1.0,0.0,3.0,1.0,0.0
12146760,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8830296993255615,0.4322793185710907,0.3914170563220978,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.985767126083374,0.5938109755516052,0.5632497668266296,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8868091106414795,0.4389928877353668,0.3082633912563324,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.80665123462677,0.3258658647537231,0.3116047382354736,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.7095401883125305,0.2186373770236969,0.9989936351776124,284.73553466796875,284.95001220703125,300.3074951171875,287.478515625,298.6618347167969,297.2504272460937,284.7337341308594,1.0,0.5834665894508362,0.1658220738172531,1.0,1.0,1.0,-3.0901479721069336,1.428425669670105,1.6617223024368286,0.732714056968689,0.8966104388237,0.8966104388237,0.0,157.36070251464844,133.0,43557.13671875,0.0,2507.20556640625,1.0,280.3578796386719,283.2144775390625,290.5433044433594,293.34881591796875,293.1499938964844,293.1499938964844,280.6499938964844,36193.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648592710494995,3.648616790771485,8.882681186150876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.8515625,0.0,1533.048095703125,1895.4371337890625,0.0,4300.0,0.9050754904747008,1.0,0.0,3.0,1.0,0.0
12146820,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8995772004127502,0.431736558675766,0.389925092458725,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.5946251153945923,0.5614563822746277,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.906578242778778,0.442632794380188,0.3101083636283874,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8217376470565796,0.3265258073806762,0.3114709556102752,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7225630879402161,0.2188758105039596,0.9969691634178162,284.9382629394531,284.95001220703125,300.29296875,287.4955749511719,298.655517578125,297.2511901855469,284.9396667480469,1.0,0.5766681432723999,0.1623500287532806,1.0,1.0,1.0,-3.085805892944336,1.4263044595718384,1.6595014333724976,0.7316100597381592,0.8981021046638489,0.8981021046638489,0.0,146.8015899658203,121.0,42797.5703125,0.0,2443.38037109375,1.0,280.6419982910156,283.4447631835937,290.460205078125,293.1497497558594,293.1499938964844,293.1499938964844,280.95001220703125,36052.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917329549789428,1.0,0.0,0.0,3.645680904388428,3.645704984664917,8.868508984960499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.26416015625,0.0,1528.7620849609375,1895.4371337890625,0.0,4229.8466796875,0.9043613076210022,1.0,0.0,3.0,1.0,0.0
12146880,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8995772004127502,0.431736558675766,0.389925092458725,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.5946251153945923,0.5614563822746277,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.906578242778778,0.442632794380188,0.3101083636283874,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8217376470565796,0.3265258073806762,0.3114709556102752,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7225630879402161,0.2188758105039596,0.9969691634178162,284.9382629394531,284.95001220703125,300.29296875,287.4955749511719,298.655517578125,297.2511901855469,284.9396667480469,1.0,0.5766681432723999,0.1623500287532806,1.0,1.0,1.0,-3.085805892944336,1.4263044595718384,1.6595014333724976,0.7316100597381592,0.8981021046638489,0.8981021046638489,0.0,146.8015899658203,121.0,42797.5703125,0.0,2443.38037109375,1.0,280.6419982910156,283.4447631835937,290.460205078125,293.1497497558594,293.1499938964844,293.1499938964844,280.95001220703125,36052.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917329549789428,1.0,0.0,0.0,3.645680904388428,3.645704984664917,8.868508984960499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.26416015625,0.0,1528.7620849609375,1895.4371337890625,0.0,4229.8466796875,0.9043613076210022,1.0,0.0,3.0,1.0,0.0
12146940,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9159809350967408,0.4327159523963928,0.3902721405029297,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9990000128746032,0.6000394225120544,0.5351686477661133,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9270792603492736,0.4475640654563904,0.3131363093852997,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8353038430213928,0.3282183706760406,0.3125594854354858,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.7341681718826294,0.2199130952358245,0.9993906617164612,285.14599609375,284.95001220703125,300.2782287597656,287.5219116210937,298.6598205566406,297.27264404296875,285.1466064453125,1.0,0.5683222413063049,0.1588779836893081,1.0,1.0,1.0,-3.062910556793213,1.415151596069336,1.6477588415145874,0.7256354093551636,0.9024943113327026,0.9024943113327026,0.0,137.97268676757812,109.0,41861.29296875,0.0,2354.16357421875,1.0,280.94158935546875,283.6793212890625,290.4631652832031,293.0768737792969,293.1499938964844,293.1499938964844,280.6499938964844,35822.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765087366104126,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9287109375,0.0,1533.7103271484375,1895.4371337890625,0.0,4098.30224609375,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12147000,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9159809350967408,0.4327159523963928,0.3902721405029297,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9990000128746032,0.6000394225120544,0.5351686477661133,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9270792603492736,0.4475640654563904,0.3131363093852997,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8353038430213928,0.3282183706760406,0.3125594854354858,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.7341681718826294,0.2199130952358245,0.9993906617164612,285.14599609375,284.95001220703125,300.2782287597656,287.5219116210937,298.6598205566406,297.27264404296875,285.1466064453125,1.0,0.5683222413063049,0.1588779836893081,1.0,1.0,1.0,-3.062910556793213,1.415151596069336,1.6477588415145874,0.7256354093551636,0.9024943113327026,0.9024943113327026,0.0,137.97268676757812,109.0,41861.29296875,0.0,2354.16357421875,1.0,280.94158935546875,283.6793212890625,290.4631652832031,293.0768737792969,293.1499938964844,293.1499938964844,280.6499938964844,35822.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765087366104126,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9287109375,0.0,1533.7103271484375,1895.4371337890625,0.0,4098.30224609375,0.9055482745170592,1.0,0.0,3.0,1.0,0.0
12147060,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.935508131980896,0.4317449033260345,0.3897409737110138,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6082243323326111,0.5061478614807129,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9499915242195128,0.4510062038898468,0.3156817555427551,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8508919477462769,0.3290097713470459,0.3133533298969269,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7474928498268127,0.2203704267740249,1.001136064529419,284.9142761230469,284.95001220703125,300.2633361816406,287.5566711425781,298.6651306152344,297.2965393066406,284.9114074707031,1.0,0.5587191581726074,0.1559629440307617,1.0,1.0,1.0,-3.0331101417541504,1.400615930557251,1.63249409198761,0.717921793460846,0.9001763463020325,0.9001763463020325,0.0,128.70802307128906,112.0,42234.640625,0.0,2252.15673828125,1.0,280.6579284667969,283.4259948730469,290.5784912109375,293.28985595703125,293.1499938964844,293.1499938964844,280.3500061035156,35994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985438346862793,1.0,0.0,0.0,3.652956247329712,3.652980327606201,8.903940624804818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.056640625,0.0,1536.41796875,1895.4371337890625,0.0,4175.8134765625,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12147120,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.935508131980896,0.4317449033260345,0.3897409737110138,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6082243323326111,0.5061478614807129,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9499915242195128,0.4510062038898468,0.3156817555427551,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8508919477462769,0.3290097713470459,0.3133533298969269,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7474928498268127,0.2203704267740249,1.001136064529419,284.9142761230469,284.95001220703125,300.2633361816406,287.5566711425781,298.6651306152344,297.2965393066406,284.9114074707031,1.0,0.5587191581726074,0.1559629440307617,1.0,1.0,1.0,-3.0331101417541504,1.400615930557251,1.63249409198761,0.717921793460846,0.9001763463020325,0.9001763463020325,0.0,128.70802307128906,112.0,42234.640625,0.0,2252.15673828125,1.0,280.6579284667969,283.4259948730469,290.5784912109375,293.28985595703125,293.1499938964844,293.1499938964844,280.3500061035156,35994.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985438346862793,1.0,0.0,0.0,3.652956247329712,3.652980327606201,8.903940624804818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.056640625,0.0,1536.41796875,1895.4371337890625,0.0,4175.8134765625,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12147180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.944567322731018,0.4291360378265381,0.3875254690647125,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9990000128746032,0.6154940724372864,0.4907411634922027,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9621418118476868,0.4530532658100128,0.3171664178371429,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8592599630355835,0.3286461532115936,0.3130773901939392,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7545537948608398,0.219994306564331,0.9994961023330688,284.6684265136719,284.95001220703125,300.24822998046875,287.5989990234375,298.6670837402344,297.3139038085937,284.666259765625,1.0,0.5531762838363647,0.1530479043722152,1.0,1.0,1.0,-3.0113885402679443,1.3900871276855469,1.621301531791687,0.7119896411895752,0.8943864703178406,0.8943864703178406,0.0,123.72639465332033,130.0,42671.5625,0.0,2187.881103515625,1.0,280.3583984375,283.1613464355469,290.623046875,293.37701416015625,293.1499938964844,293.1499938964844,280.6499938964844,36276.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993601381778717,1.0,0.0,0.0,3.643504858016968,3.643528938293457,8.857925308802805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.85595703125,0.0,1528.0203857421875,1895.4371337890625,0.0,4245.78466796875,0.9039926528930664,1.0,0.0,3.0,1.0,0.0
12147240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.944567322731018,0.4291360378265381,0.3875254690647125,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9990000128746032,0.6154940724372864,0.4907411634922027,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9621418118476868,0.4530532658100128,0.3171664178371429,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8592599630355835,0.3286461532115936,0.3130773901939392,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7545537948608398,0.219994306564331,0.9994961023330688,284.6684265136719,284.95001220703125,300.24822998046875,287.5989990234375,298.6670837402344,297.3139038085937,284.666259765625,1.0,0.5531762838363647,0.1530479043722152,1.0,1.0,1.0,-3.0113885402679443,1.3900871276855469,1.621301531791687,0.7119896411895752,0.8943864703178406,0.8943864703178406,0.0,123.72639465332033,130.0,42671.5625,0.0,2187.881103515625,1.0,280.3583984375,283.1613464355469,290.623046875,293.37701416015625,293.1499938964844,293.1499938964844,280.6499938964844,36276.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993601381778717,1.0,0.0,0.0,3.643504858016968,3.643528938293457,8.857925308802805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.85595703125,0.0,1528.0203857421875,1895.4371337890625,0.0,4245.78466796875,0.9039926528930664,1.0,0.0,3.0,1.0,0.0
12147300,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9431287050247192,0.4284604787826538,0.3865202665328979,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9990000128746032,0.6186829805374146,0.4914463460445404,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9624931216239928,0.4545555710792541,0.3179595172405243,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8587155938148499,0.3286970555782318,0.3129234910011291,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7539933323860168,0.2199458628892898,0.998640239238739,284.8189392089844,284.95001220703125,300.2406311035156,287.6227111816406,298.6688232421875,297.323486328125,284.8284912109375,1.0,0.553597092628479,0.1515903919935226,1.0,1.0,1.0,-3.010740041732788,1.3898342847824097,1.620905876159668,0.7115387916564941,0.8949388265609741,0.8949388265609741,0.0,123.86846160888672,130.0,42028.6484375,0.0,2187.487548828125,1.0,280.6010131835937,283.3412170410156,290.5628356933594,293.16680908203125,293.1499938964844,293.1499938964844,280.6499938964844,36216.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832015633583068,1.0,0.0,0.0,3.639058589935303,3.639082431793213,8.836318556859624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.87060546875,0.0,1522.642822265625,1895.4371337890625,0.0,4156.48974609375,0.9030283093452454,1.0,0.0,3.0,1.0,0.0
12147360,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9399149417877196,0.4284968376159668,0.3863489925861358,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6215333342552185,0.495651513338089,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9610432386398317,0.4566484987735748,0.3192827105522156,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8566145896911621,0.3291738033294678,0.3132513761520386,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7521188259124756,0.2202152013778686,0.9994537234306335,284.8820495605469,284.95001220703125,300.23297119140625,287.64801025390625,298.67138671875,297.3343811035156,284.88446044921875,1.0,0.5557036995887756,0.1503320336341858,1.0,1.0,1.0,-3.0185368061065674,1.3936679363250732,1.624868869781494,0.7134268283843994,0.8951622843742371,0.8951622843742371,0.0,125.27637481689452,148.0,42059.22265625,0.0,2208.51220703125,1.0,280.6424560546875,283.4019470214844,290.5836181640625,293.2134094238281,293.1499938964844,293.1499938964844,280.95001220703125,36137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761022925376892,1.0,0.0,0.0,3.637277841567993,3.6373016834259033,8.827673241285083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.5,0.0,1520.0828857421875,1895.4371337890625,0.0,4094.751220703125,0.9025431275367736,1.0,0.0,3.0,1.0,0.0
12147420,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9286661148071288,0.4296727180480957,0.3872563242912292,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.6257848143577576,0.5125136971473694,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9533818364143372,0.4618230164051056,0.322781890630722,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8487720489501953,0.3309489488601684,0.3148458003997803,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7453635931015015,0.2214022874832153,1.004650354385376,285.13690185546875,284.95001220703125,300.2174987792969,287.702880859375,298.67413330078125,297.35113525390625,285.1400756835937,1.0,0.5640710592269897,0.147815316915512,1.0,1.0,1.0,-3.0522444248199463,1.4101358652114868,1.642108678817749,0.7220433950424194,0.8997102975845337,0.8997102975845337,0.0,131.1480712890625,166.0,41737.9609375,0.0,2299.422119140625,1.0,280.9415283203125,283.6759033203125,290.63922119140625,293.2206726074219,293.1499938964844,293.1499938964844,281.25,35864.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597619771957396,1.0,0.0,0.0,3.641418218612671,3.641442060470581,8.847781600707094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.830078125,0.0,1522.62646484375,1895.4371337890625,0.0,3950.463623046875,0.9032906889915466,1.0,0.0,3.0,1.0,0.0
12147480,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9286661148071288,0.4296727180480957,0.3872563242912292,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.6257848143577576,0.5125136971473694,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9533818364143372,0.4618230164051056,0.322781890630722,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.8487720489501953,0.3309489488601684,0.3148458003997803,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7453635931015015,0.2214022874832153,1.004650354385376,285.13690185546875,284.95001220703125,300.2174987792969,287.702880859375,298.67413330078125,297.35113525390625,285.1400756835937,1.0,0.5640710592269897,0.147815316915512,1.0,1.0,1.0,-3.0522444248199463,1.4101358652114868,1.642108678817749,0.7220433950424194,0.8997102975845337,0.8997102975845337,0.0,131.1480712890625,166.0,41737.9609375,0.0,2299.422119140625,1.0,280.9415283203125,283.6759033203125,290.63922119140625,293.2206726074219,293.1499938964844,293.1499938964844,281.25,35864.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597619771957396,1.0,0.0,0.0,3.641418218612671,3.641442060470581,8.847781600707094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.830078125,0.0,1522.62646484375,1895.4371337890625,0.0,3950.463623046875,0.9032906889915466,1.0,0.0,3.0,1.0,0.0
12147540,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9130187034606934,0.4316507577896118,0.3891345560550689,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.9990000128746032,0.6279475688934326,0.538183867931366,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.9407050013542176,0.4677762687206268,0.3269973993301391,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8377944827079773,0.3334426879882812,0.3173241317272186,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7360384464263916,0.2231691181659698,1.01332688331604,285.4013671875,284.95001220703125,300.20184326171875,287.7627258300781,298.6719665527344,297.3582458496094,285.4047241210937,1.0,0.5766611695289612,0.1452986001968383,1.0,1.0,1.0,-3.1038248538970947,1.4352771043777466,1.668547749519348,0.7354246377944946,0.907865047454834,0.907865047454834,0.0,140.4313507080078,169.0,41604.31640625,0.0,2443.73046875,1.0,281.2415771484375,283.9549865722656,290.72332763671875,293.28839111328125,293.1499938964844,293.1499938964844,280.95001220703125,35539.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489877223968506,1.0,0.0,0.0,3.657679796218872,3.657703876495361,8.926981536205858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.07080078125,0.0,1538.2740478515625,1895.4371337890625,0.0,3853.837890625,0.9067092537879944,1.0,0.0,3.0,1.0,0.0
12147600,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9130187034606934,0.4316507577896118,0.3891345560550689,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.9990000128746032,0.6279475688934326,0.538183867931366,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.9407050013542176,0.4677762687206268,0.3269973993301391,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.8377944827079773,0.3334426879882812,0.3173241317272186,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7360384464263916,0.2231691181659698,1.01332688331604,285.4013671875,284.95001220703125,300.20184326171875,287.7627258300781,298.6719665527344,297.3582458496094,285.4047241210937,1.0,0.5766611695289612,0.1452986001968383,1.0,1.0,1.0,-3.1038248538970947,1.4352771043777466,1.668547749519348,0.7354246377944946,0.907865047454834,0.907865047454834,0.0,140.4313507080078,169.0,41604.31640625,0.0,2443.73046875,1.0,281.2415771484375,283.9549865722656,290.72332763671875,293.28839111328125,293.1499938964844,293.1499938964844,280.95001220703125,35539.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489877223968506,1.0,0.0,0.0,3.657679796218872,3.657703876495361,8.926981536205858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.07080078125,0.0,1538.2740478515625,1895.4371337890625,0.0,3853.837890625,0.9067092537879944,1.0,0.0,3.0,1.0,0.0
12147660,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.9062119722366332,0.431895762681961,0.3899645209312439,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.6275478005409241,0.550409197807312,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9350677132606506,0.4704205691814422,0.3292389810085296,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.833033561706543,0.3344403207302093,0.3186683356761932,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.7320132255554199,0.2238862365484237,1.018104076385498,285.2547607421875,284.95001220703125,300.1929931640625,287.798095703125,298.663330078125,297.34893798828125,285.2488708496094,1.0,0.5825062990188599,0.1429506093263626,1.0,1.0,1.0,-3.129594564437866,1.4477723836898804,1.6818222999572754,0.7423731684684753,0.9087891578674316,0.9087891578674316,0.0,145.05535888671875,169.0,42535.71484375,0.0,2517.40966796875,1.0,280.98895263671875,283.7758178710937,290.8569641113281,293.58380126953125,293.1499938964844,293.1499938964844,280.95001220703125,35581.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604805111885072,1.0,0.0,0.0,3.666950702667236,3.6669747829437256,8.972292562248185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.88916015625,0.0,1548.965576171875,1895.4371337890625,0.0,3956.867919921875,0.9087534546852112,1.0,0.0,3.0,1.0,0.0
12147720,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.9008143544197084,0.4314937889575958,0.3898981511592865,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.9990000128746032,0.6264511346817017,0.5598377585411072,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.93034029006958,0.4719951450824737,0.3305361270904541,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8291523456573486,0.3348406553268432,0.3192962110042572,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.728685736656189,0.2241443991661071,1.0203454494476318,285.22283935546875,284.95001220703125,300.1860046386719,287.8266906738281,298.6529235839844,297.3349304199219,285.22222900390625,1.0,0.586604118347168,0.1411057561635971,1.0,1.0,1.0,-3.145866870880127,1.4556723833084106,1.6901944875717163,0.7467050552368164,0.9100277423858644,0.9100277423858644,0.0,148.52841186523438,172.0,42743.75,0.0,2567.486328125,1.0,280.9578552246094,283.74176025390625,290.88824462890625,293.6079406738281,293.1499938964844,293.1499938964844,280.6499938964844,35615.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966365933418274,1.0,0.0,0.0,3.672802448272705,3.6728265285491934,9.000951877169427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.20068359375,0.0,1555.7900390625,1895.4371337890625,0.0,4009.125,0.9101122617721558,1.0,0.0,3.0,1.0,0.0
12147780,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8888546228408813,0.4294883608818054,0.3886518478393554,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6219221353530884,0.5801961421966553,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9198684096336364,0.4745823442935943,0.3327302038669586,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8204309344291687,0.334888219833374,0.3198551535606384,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7209979295730591,0.2239860892295837,1.0219264030456543,285.0106811523437,284.95001220703125,300.1700134277344,287.8939819335937,298.6241455078125,297.2940673828125,285.0097045898437,1.0,0.5944299697875977,0.1369129121303558,1.0,1.0,1.0,-3.174069404602051,1.4693610668182373,1.7047083377838137,0.7542078495025635,0.909045934677124,0.909045934677124,0.0,155.9111328125,175.0,43724.48828125,0.0,2662.80078125,1.0,280.6581726074219,283.5003662109375,290.9568786621094,293.76324462890625,293.1499938964844,293.1499938964844,280.3500061035156,35812.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825748801231384,1.0,0.0,0.0,3.680445909500122,3.6804702281951904,9.038454322762846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.87890625,0.0,1565.891357421875,1895.4371337890625,0.0,4151.06494140625,0.9119481444358826,1.0,0.0,3.0,1.0,0.0
12147840,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8888546228408813,0.4294883608818054,0.3886518478393554,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6219221353530884,0.5801961421966553,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9198684096336364,0.4745823442935943,0.3327302038669586,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8204309344291687,0.334888219833374,0.3198551535606384,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7209979295730591,0.2239860892295837,1.0219264030456543,285.0106811523437,284.95001220703125,300.1700134277344,287.8939819335937,298.6241455078125,297.2940673828125,285.0097045898437,1.0,0.5944299697875977,0.1369129121303558,1.0,1.0,1.0,-3.174069404602051,1.4693610668182373,1.7047083377838137,0.7542078495025635,0.909045934677124,0.909045934677124,0.0,155.9111328125,175.0,43724.48828125,0.0,2662.80078125,1.0,280.6581726074219,283.5003662109375,290.9568786621094,293.76324462890625,293.1499938964844,293.1499938964844,280.3500061035156,35812.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825748801231384,1.0,0.0,0.0,3.680445909500122,3.6804702281951904,9.038454322762846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.87890625,0.0,1565.891357421875,1895.4371337890625,0.0,4151.06494140625,0.9119481444358826,1.0,0.0,3.0,1.0,0.0
12147900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8825936913490295,0.4281728863716125,0.387742817401886,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9987288117408752,0.6188167929649353,0.5877365469932556,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9143566489219666,0.4755665361881256,0.3336119651794433,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8156893849372864,0.3346088826656341,0.3198411762714386,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.716699481010437,0.223628431558609,1.021427035331726,284.844970703125,284.95001220703125,300.16192626953125,287.9286193847656,298.6097412109375,297.27392578125,284.83624267578125,1.0,0.5975645780563354,0.1348164975643158,1.0,1.0,1.0,-3.182523488998413,1.473418354988098,1.709105134010315,0.7566595673561096,0.9067380428314208,0.9067380428314208,0.0,159.64028930664062,175.0,44457.60546875,0.0,2699.8857421875,1.0,280.4006652832031,283.30731201171875,291.00518798828125,293.9173278808594,293.1499938964844,293.1499938964844,280.3500061035156,35953.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909411072731018,1.0,0.0,0.0,3.680968999862671,3.68099308013916,9.041023076861164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.32080078125,0.0,1567.5482177734375,1895.4371337890625,0.0,4223.078125,0.9121174812316896,1.0,0.0,3.0,1.0,0.0
12147960,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8735570311546326,0.4266240894794464,0.3865989744663238,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9907932877540588,0.6158315539360046,0.5851081609725952,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9058821797370912,0.4763232171535492,0.3343262076377868,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.8083056211471558,0.3341085314750671,0.3196461796760559,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7099544405937195,0.2230815589427948,1.0202691555023191,284.7836608886719,284.95001220703125,300.15380859375,287.9637451171875,298.5966796875,297.2567749023437,284.7816772460937,1.0,0.5996298789978027,0.1326432675123214,1.0,1.0,1.0,-3.177220106124878,1.4708139896392822,1.7064061164855957,0.7553886771202087,0.9049708247184752,0.9049708247184752,0.0,164.67984008789062,178.0,44431.4609375,0.0,2716.585205078125,1.0,280.357666015625,283.2481994628906,291.0041809082031,293.865234375,293.1499938964844,293.1499938964844,280.04998779296875,36075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993374526500702,1.0,0.0,0.0,3.678515672683716,3.678539991378784,9.028976251101994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64599609375,0.0,1565.6922607421875,1895.4371337890625,0.0,4243.85205078125,0.9116860032081604,1.0,0.0,3.0,1.0,0.0
