time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148020,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.8598204851150513,0.4231815040111542,0.3839448094367981,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9772980809211732,0.6111361980438232,0.5807056427001953,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.894302487373352,0.4774774312973022,0.3354533612728119,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.7964712977409363,0.3327657878398895,0.3188219666481018,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.6988524794578552,0.2216765880584716,1.0160305500030518,284.5470275878906,284.95001220703125,300.1374206542969,288.03515625,298.574951171875,297.2308654785156,284.5451354980469,1.0,0.6022390127182007,0.1282968074083328,1.0,1.0,1.0,-3.164007663726806,1.4643930196762085,1.6996145248413086,0.7519143223762512,0.8976305723190308,0.8976305723190308,0.0,172.47621154785156,181.0,44933.6875,0.0,2732.22705078125,1.0,280.0581970214844,282.9921569824219,291.052490234375,293.9463806152344,293.1499938964844,293.1499938964844,280.3500061035156,36395.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993539452552797,1.0,0.0,0.0,3.6647114753723145,3.664735794067383,8.961338266999519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.0830078125,0.0,1552.565185546875,1895.4371337890625,0.0,4294.55224609375,0.9088117480278016,1.0,0.0,3.0,1.0,0.0
12148080,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.8598204851150513,0.4231815040111542,0.3839448094367981,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9772980809211732,0.6111361980438232,0.5807056427001953,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.894302487373352,0.4774774312973022,0.3354533612728119,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.7964712977409363,0.3327657878398895,0.3188219666481018,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.6988524794578552,0.2216765880584716,1.0160305500030518,284.5470275878906,284.95001220703125,300.1374206542969,288.03515625,298.574951171875,297.2308654785156,284.5451354980469,1.0,0.6022390127182007,0.1282968074083328,1.0,1.0,1.0,-3.164007663726806,1.4643930196762085,1.6996145248413086,0.7519143223762512,0.8976305723190308,0.8976305723190308,0.0,172.47621154785156,181.0,44933.6875,0.0,2732.22705078125,1.0,280.0581970214844,282.9921569824219,291.052490234375,293.9463806152344,293.1499938964844,293.1499938964844,280.3500061035156,36395.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993539452552797,1.0,0.0,0.0,3.6647114753723145,3.664735794067383,8.961338266999519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.0830078125,0.0,1552.565185546875,1895.4371337890625,0.0,4294.55224609375,0.9088117480278016,1.0,0.0,3.0,1.0,0.0
12148140,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8524032235145569,0.4219322204589844,0.3823460936546325,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9693007469177246,0.6096484661102295,0.5786019563674927,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.8890883922576904,0.4805015325546264,0.3372400104999542,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.7900590896606445,0.3326035737991333,0.3184399008750915,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.6925227642059326,0.2210647910833358,1.012745022773743,284.7489929199219,284.95001220703125,300.1208190917969,288.107421875,298.5652160644531,297.2269897460937,284.75067138671875,1.0,0.6039870381355286,0.1239503473043441,1.0,1.0,1.0,-3.157276153564453,1.461169958114624,1.696106195449829,0.7499244213104248,0.896592378616333,0.896592378616333,0.0,177.07327270507812,184.0,44104.33203125,0.0,2743.51708984375,1.0,280.342041015625,283.2242126464844,291.0386962890625,293.798095703125,293.1499938964844,293.1499938964844,280.6499938964844,36296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809196591377258,1.0,0.0,0.0,3.652747631072998,3.6527719497680655,8.902923696041398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.17236328125,0.0,1538.4482421875,1895.4371337890625,0.0,4136.71240234375,0.9061070084571838,1.0,0.0,3.0,1.0,0.0
12148200,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8524032235145569,0.4219322204589844,0.3823460936546325,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9693007469177246,0.6096484661102295,0.5786019563674927,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.8890883922576904,0.4805015325546264,0.3372400104999542,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.7900590896606445,0.3326035737991333,0.3184399008750915,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.6925227642059326,0.2210647910833358,1.012745022773743,284.7489929199219,284.95001220703125,300.1208190917969,288.107421875,298.5652160644531,297.2269897460937,284.75067138671875,1.0,0.6039870381355286,0.1239503473043441,1.0,1.0,1.0,-3.157276153564453,1.461169958114624,1.696106195449829,0.7499244213104248,0.896592378616333,0.896592378616333,0.0,177.07327270507812,184.0,44104.33203125,0.0,2743.51708984375,1.0,280.342041015625,283.2242126464844,291.0386962890625,293.798095703125,293.1499938964844,293.1499938964844,280.6499938964844,36296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809196591377258,1.0,0.0,0.0,3.652747631072998,3.6527719497680655,8.902923696041398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.17236328125,0.0,1538.4482421875,1895.4371337890625,0.0,4136.71240234375,0.9061070084571838,1.0,0.0,3.0,1.0,0.0
12148260,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8503294587135315,0.4225102066993713,0.3826170563697815,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9669761657714844,0.6106746792793274,0.5791628360748291,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8893513679504395,0.4852157533168793,0.3403259813785553,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7886217832565308,0.3338164687156677,0.3193767368793487,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6908690929412842,0.2215929627418518,1.014301061630249,284.9833984375,284.95001220703125,300.10406494140625,288.17974853515625,298.564697265625,297.23992919921875,284.9854431152344,1.0,0.6062418818473816,0.120735265314579,1.0,1.0,1.0,-3.164971113204956,1.46494722366333,1.700023889541626,0.7517802119255066,0.8989726901054382,0.8989726901054382,0.0,179.24229431152344,187.0,43453.984375,0.0,2770.727294921875,1.0,280.6416015625,283.4833374023437,291.1096496582031,293.8056640625,293.1499938964844,293.1499938964844,280.95001220703125,36063.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963415026664734,1.0,0.0,0.0,3.64959716796875,3.6496212482452393,8.887573130778037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.673828125,0.0,1533.193115234375,1895.4371337890625,0.0,3982.968505859375,0.905253291130066,1.0,0.0,3.0,1.0,0.0
12148320,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8503294587135315,0.4225102066993713,0.3826170563697815,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9669761657714844,0.6106746792793274,0.5791628360748291,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8893513679504395,0.4852157533168793,0.3403259813785553,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7886217832565308,0.3338164687156677,0.3193767368793487,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6908690929412842,0.2215929627418518,1.014301061630249,284.9833984375,284.95001220703125,300.10406494140625,288.17974853515625,298.564697265625,297.23992919921875,284.9854431152344,1.0,0.6062418818473816,0.120735265314579,1.0,1.0,1.0,-3.164971113204956,1.46494722366333,1.700023889541626,0.7517802119255066,0.8989726901054382,0.8989726901054382,0.0,179.24229431152344,187.0,43453.984375,0.0,2770.727294921875,1.0,280.6416015625,283.4833374023437,291.1096496582031,293.8056640625,293.1499938964844,293.1499938964844,280.95001220703125,36063.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963415026664734,1.0,0.0,0.0,3.64959716796875,3.6496212482452393,8.887573130778037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.673828125,0.0,1533.193115234375,1895.4371337890625,0.0,3982.968505859375,0.905253291130066,1.0,0.0,3.0,1.0,0.0
12148380,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8500683307647705,0.4239006340503692,0.3837380707263946,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9667697548866272,0.6128939390182495,0.5810412168502808,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8915104866027832,0.4907680153846741,0.3440724611282348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7890474200248718,0.3358033299446106,0.321122795343399,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.6911407709121704,0.2228503078222274,1.019367218017578,285.2216186523437,284.95001220703125,300.0871276855469,288.2513427734375,298.56805419921875,297.25994873046875,285.22369384765625,1.0,0.6092456579208374,0.1175201833248138,1.0,1.0,1.0,-3.181264877319336,1.4728916883468628,1.7083731889724731,0.7559452056884766,0.904563844203949,0.904563844203949,0.0,180.799560546875,190.0,42922.8828125,0.0,2812.252197265625,1.0,280.9416198730469,283.7428283691406,291.2005920410156,293.8596496582031,293.1499938964844,293.1499938964844,280.6499938964844,35773.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504528641700744,1.0,0.0,0.0,3.6572327613830566,3.657256841659546,8.92479988578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.43310546875,0.0,1539.53271484375,1895.4371337890625,0.0,3867.040771484375,0.906766414642334,1.0,0.0,3.0,1.0,0.0
12148440,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8500683307647705,0.4239006340503692,0.3837380707263946,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.9667697548866272,0.6128939390182495,0.5810412168502808,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.8915104866027832,0.4907680153846741,0.3440724611282348,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7890474200248718,0.3358033299446106,0.321122795343399,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.6911407709121704,0.2228503078222274,1.019367218017578,285.2216186523437,284.95001220703125,300.0871276855469,288.2513427734375,298.56805419921875,297.25994873046875,285.22369384765625,1.0,0.6092456579208374,0.1175201833248138,1.0,1.0,1.0,-3.181264877319336,1.4728916883468628,1.7083731889724731,0.7559452056884766,0.904563844203949,0.904563844203949,0.0,180.799560546875,190.0,42922.8828125,0.0,2812.252197265625,1.0,280.9416198730469,283.7428283691406,291.2005920410156,293.8596496582031,293.1499938964844,293.1499938964844,280.6499938964844,35773.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504528641700744,1.0,0.0,0.0,3.6572327613830566,3.657256841659546,8.92479988578998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.43310546875,0.0,1539.53271484375,1895.4371337890625,0.0,3867.040771484375,0.906766414642334,1.0,0.0,3.0,1.0,0.0
12148500,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8495368361473083,0.4239251017570495,0.3841933012008667,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.96627277135849,0.6134164929389954,0.5819648504257202,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8921760320663452,0.4929847717285156,0.3459017276763916,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.788964569568634,0.3364994525909424,0.322030246257782,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6910795569419861,0.2233238071203231,1.0223066806793213,285.0758056640625,284.95001220703125,300.0785827636719,288.2865905761719,298.5665588378906,297.2643127441406,285.0677795410156,1.0,0.6109279990196228,0.1159126386046409,1.0,1.0,1.0,-3.18975567817688,1.4770056009292605,1.7127500772476196,0.7582292556762695,0.9040125012397766,0.9040125012397766,0.0,181.8777618408203,190.0,43667.17578125,0.0,2835.482177734375,1.0,280.69854736328125,283.5682983398437,291.3241882324219,294.1374816894531,293.1499938964844,293.1499938964844,280.6499938964844,35823.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588823914527892,1.0,0.0,0.0,3.6609387397766113,3.6609628200531006,8.942897125052696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.869140625,0.0,1544.0458984375,1895.4371337890625,0.0,3942.6171875,0.9075644612312316,1.0,0.0,3.0,1.0,0.0
12148560,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8473581075668335,0.4232552051544189,0.3838958144187927,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9639944434165956,0.6131865382194519,0.5820979475975037,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8911335468292236,0.4945918619632721,0.3472255170345306,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7874066829681396,0.3367440104484558,0.3225012421607971,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6896787881851196,0.2234615087509155,1.0238746404647827,285.0240478515625,284.95001220703125,300.07000732421875,288.3214111328125,298.5614929199219,297.2620849609375,285.02276611328125,1.0,0.6124251484870911,0.1139794066548347,1.0,1.0,1.0,-3.193609952926636,1.47886323928833,1.7147467136383057,0.7593100070953369,0.9039440751075744,0.9039440751075744,0.0,183.7230987548828,193.0,43764.33203125,0.0,2853.4482421875,1.0,280.6573791503906,283.5163269042969,291.365234375,294.1600036621094,293.1499938964844,293.1499938964844,280.3500061035156,35883.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964012324810028,1.0,0.0,0.0,3.6624739170074463,3.662497997283936,8.950398751039756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.7529296875,0.0,1546.214111328125,1895.4371337890625,0.0,3988.2705078125,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
12148620,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.841001033782959,0.4208308756351471,0.3822053968906402,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.956912636756897,0.6113771796226501,0.5809875726699829,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8869061470031738,0.4968008399009704,0.3491074740886688,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7822965383529663,0.3363528549671173,0.3225829005241394,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.684935450553894,0.2230074852705001,1.023784875869751,284.7966613769531,284.95001220703125,300.0526733398437,288.38922119140625,298.5462951660156,297.2487487792969,284.794921875,1.0,0.6147708296775818,0.1101129353046417,1.0,1.0,1.0,-3.19250750541687,1.4783105850219729,1.7141969203948977,0.7590970993041992,0.9000095129013062,0.9000095129013062,0.0,188.28228759765625,196.0,44444.09765625,0.0,2876.005126953125,1.0,280.3582763671875,283.2648620605469,291.434326171875,294.2976989746094,293.1499938964844,293.1499938964844,280.04998779296875,36113.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765077829360962,1.0,0.0,0.0,3.659016609191896,3.659040689468384,8.933508865993645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6572265625,0.0,1544.0771484375,1895.4371337890625,0.0,4098.2939453125,0.9073538184165956,1.0,0.0,3.0,1.0,0.0
12148680,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.841001033782959,0.4208308756351471,0.3822053968906402,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.956912636756897,0.6113771796226501,0.5809875726699829,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8869061470031738,0.4968008399009704,0.3491074740886688,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7822965383529663,0.3363528549671173,0.3225829005241394,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.684935450553894,0.2230074852705001,1.023784875869751,284.7966613769531,284.95001220703125,300.0526733398437,288.38922119140625,298.5462951660156,297.2487487792969,284.794921875,1.0,0.6147708296775818,0.1101129353046417,1.0,1.0,1.0,-3.19250750541687,1.4783105850219729,1.7141969203948977,0.7590970993041992,0.9000095129013062,0.9000095129013062,0.0,188.28228759765625,196.0,44444.09765625,0.0,2876.005126953125,1.0,280.3582763671875,283.2648620605469,291.434326171875,294.2976989746094,293.1499938964844,293.1499938964844,280.04998779296875,36113.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765077829360962,1.0,0.0,0.0,3.659016609191896,3.659040689468384,8.933508865993645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.6572265625,0.0,1544.0771484375,1895.4371337890625,0.0,4098.2939453125,0.9073538184165956,1.0,0.0,3.0,1.0,0.0
12148740,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.8338189125061035,0.4176551103591919,0.3797031342983246,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.9483585357666016,0.6085199117660522,0.5787238478660583,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.881725013256073,0.4982597529888153,0.350378006696701,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7761914134025574,0.3352122604846954,0.3218656480312347,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.6790741086006165,0.2218666523694992,1.0203286409378052,284.5654602050781,284.95001220703125,300.0351867675781,288.4539794921875,298.5281982421875,297.2304382324219,284.5636901855469,1.0,0.6162147521972656,0.1062464714050293,1.0,1.0,1.0,-3.183293342590332,1.4738279581069946,1.709465503692627,0.7567015290260315,0.8929568529129028,0.8929568529129028,0.0,193.0597686767578,199.0,45003.953125,0.0,2882.959716796875,1.0,280.0583801269531,283.0130310058594,291.4800720214844,294.38482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36410.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843843579292296,1.0,0.0,0.0,3.644574642181397,3.6445987224578857,8.863127618496947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.66845703125,0.0,1530.210693359375,1895.4371337890625,0.0,4166.71630859375,0.9043238162994384,1.0,0.0,3.0,1.0,0.0
12148800,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.8338189125061035,0.4176551103591919,0.3797031342983246,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.9483585357666016,0.6085199117660522,0.5787238478660583,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.881725013256073,0.4982597529888153,0.350378006696701,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7761914134025574,0.3352122604846954,0.3218656480312347,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.6790741086006165,0.2218666523694992,1.0203286409378052,284.5654602050781,284.95001220703125,300.0351867675781,288.4539794921875,298.5281982421875,297.2304382324219,284.5636901855469,1.0,0.6162147521972656,0.1062464714050293,1.0,1.0,1.0,-3.183293342590332,1.4738279581069946,1.709465503692627,0.7567015290260315,0.8929568529129028,0.8929568529129028,0.0,193.0597686767578,199.0,45003.953125,0.0,2882.959716796875,1.0,280.0583801269531,283.0130310058594,291.4800720214844,294.38482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36410.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843843579292296,1.0,0.0,0.0,3.644574642181397,3.6445987224578857,8.863127618496947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.66845703125,0.0,1530.210693359375,1895.4371337890625,0.0,4166.71630859375,0.9043238162994384,1.0,0.0,3.0,1.0,0.0
12148860,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8302703499794006,0.4166738092899322,0.3784058690071106,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.9439517855644226,0.6076486110687256,0.5774799585342407,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8795017004013062,0.5001289248466492,0.3513835370540619,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7731568813323975,0.3349807262420654,0.3214512765407562,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.6760333180427551,0.2214288115501403,1.0179005861282349,284.7392272949219,284.95001220703125,300.0238952636719,288.4935302734375,298.5213928222656,297.2274780273437,284.7445068359375,1.0,0.6169022917747498,0.104005366563797,1.0,1.0,1.0,-3.1780176162719727,1.4712958335876465,1.7067219018936155,0.7551731467247009,0.8927229046821594,0.8927229046821594,0.0,195.46372985839844,199.0,44236.16015625,0.0,2885.13134765625,1.0,280.32049560546875,283.2160339355469,291.43017578125,294.1883544921875,293.1499938964844,293.1499938964844,280.3500061035156,36328.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720137119293212,1.0,0.0,0.0,3.636197328567505,3.636221170425415,8.822428867460985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.55712890625,0.0,1520.3121337890625,1895.4371337890625,0.0,4058.92431640625,0.902451515197754,1.0,0.0,3.0,1.0,0.0
12148920,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8293262124061584,0.4165377020835876,0.3781952261924743,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9427514672279358,0.6076186895370483,0.577332079410553,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8793646097183228,0.5015654563903809,0.3523147404193878,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7724097967147827,0.3351357877254486,0.3215289711952209,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.6752080917358398,0.2214037328958511,1.0175455808639526,284.76885986328125,284.95001220703125,300.0174865722656,288.5150146484375,298.5196228027344,297.2296142578125,284.77056884765625,1.0,0.617418110370636,0.1027447432279586,1.0,1.0,1.0,-3.1783676147460938,1.4714815616607666,1.7068859338760376,0.7551938891410828,0.8921918272972107,0.8921918272972107,0.0,196.2798309326172,202.0,44196.36328125,0.0,2890.283447265625,1.0,280.3418884277344,283.24591064453125,291.4554138183594,294.22900390625,293.1499938964844,293.1499938964844,280.6499938964844,36292.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678232073783876,1.0,0.0,0.0,3.632725715637207,3.632749557495117,8.805590709926037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.26904296875,0.0,1516.21142578125,1895.4371337890625,0.0,4022.008056640625,0.9016310572624208,1.0,0.0,3.0,1.0,0.0
12148980,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.828353226184845,0.4171732366085052,0.3785062432289123,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9415495991706848,0.6087537407875061,0.5780513882637024,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.880743682384491,0.5065560936927795,0.3555733561515808,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7719772458076477,0.3363744914531708,0.3224759995937347,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6745479702949524,0.2220142781734466,1.0194127559661863,285.0033569335937,284.95001220703125,299.9996337890625,288.5715026855469,298.5195617675781,297.2444152832031,285.0054016113281,1.0,0.6194068193435669,0.0992430225014686,1.0,1.0,1.0,-3.1868958473205566,1.4756625890731812,1.7112332582473757,0.7572678327560425,0.8948376774787903,0.8948376774787903,0.0,197.8294982910156,205.0,43553.828125,0.0,2916.365966796875,1.0,280.6414489746094,283.5048217773437,291.5101013183594,294.22216796875,293.1499938964844,293.1499938964844,280.95001220703125,36044.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520909190177916,1.0,0.0,0.0,3.630259275436402,3.630283117294312,8.793638244242175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.27587890625,0.0,1511.6474609375,1895.4371337890625,0.0,3881.779296875,0.9009178876876832,1.0,0.0,3.0,1.0,0.0
12149040,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.828353226184845,0.4171732366085052,0.3785062432289123,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9415495991706848,0.6087537407875061,0.5780513882637024,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.880743682384491,0.5065560936927795,0.3555733561515808,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7719772458076477,0.3363744914531708,0.3224759995937347,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6745479702949524,0.2220142781734466,1.0194127559661863,285.0033569335937,284.95001220703125,299.9996337890625,288.5715026855469,298.5195617675781,297.2444152832031,285.0054016113281,1.0,0.6194068193435669,0.0992430225014686,1.0,1.0,1.0,-3.1868958473205566,1.4756625890731812,1.7112332582473757,0.7572678327560425,0.8948376774787903,0.8948376774787903,0.0,197.8294982910156,205.0,43553.828125,0.0,2916.365966796875,1.0,280.6414489746094,283.5048217773437,291.5101013183594,294.22216796875,293.1499938964844,293.1499938964844,280.95001220703125,36044.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520909190177916,1.0,0.0,0.0,3.630259275436402,3.630283117294312,8.793638244242175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.27587890625,0.0,1511.6474609375,1895.4371337890625,0.0,3881.779296875,0.9009178876876832,1.0,0.0,3.0,1.0,0.0
12149100,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.8282592296600342,0.4177900552749634,0.3789391815662384,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.941475749015808,0.6097149848937988,0.5788048505783081,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8818529844284058,0.5093713402748108,0.3574281632900238,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.7721958160400391,0.3372798264026642,0.3232340216636657,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.6746968030929565,0.2225841879844665,1.0215895175933838,285.1783142089844,284.95001220703125,299.9906311035156,288.59783935546875,298.5208740234375,297.2542724609375,285.18768310546875,1.0,0.6207177639007568,0.0974921584129333,1.0,1.0,1.0,-3.194077253341675,1.4791650772094729,1.714912176132202,0.7590941786766052,0.8980605602264404,0.8980605602264404,0.0,198.5237274169922,205.0,42973.43359375,0.0,2935.092529296875,1.0,280.89801025390625,283.7040405273437,291.52056884765625,294.1399841308594,293.1499938964844,293.1499938964844,280.95001220703125,35878.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435624480247498,1.0,0.0,0.0,3.6330041885375977,3.633028030395508,8.806941309558169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.94873046875,0.0,1513.439208984375,1895.4371337890625,0.0,3804.786865234375,0.9014604687690736,1.0,0.0,3.0,1.0,0.0
12149160,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8285295367240906,0.418580412864685,0.3796360194683075,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9418582320213318,0.6108997464179993,0.5798786878585815,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.8833501935005188,0.5123735666275024,0.3594925701618194,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.7727742195129395,0.3383514285087585,0.3242069184780121,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.6752204298973083,0.2233114093542099,1.024640679359436,285.241455078125,284.95001220703125,299.9815673828125,288.622802734375,298.52301025390625,297.26568603515625,285.243408203125,1.0,0.6222632527351379,0.0956668108701706,1.0,1.0,1.0,-3.203523635864258,1.48376727104187,1.7197563648223877,0.7615163922309875,0.9006844758987427,0.9006844758987427,0.0,199.1244201660156,208.0,43023.390625,0.0,2958.127685546875,1.0,280.94195556640625,283.7640380859375,291.5797119140625,294.25604248046875,293.1499938964844,293.1499938964844,280.6499938964844,35744.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407650232315063,1.0,0.0,0.0,3.638962984085083,3.638986825942993,8.835854714561719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.2080078125,0.0,1519.0181884765625,1895.4371337890625,0.0,3779.39892578125,0.902658462524414,1.0,0.0,3.0,1.0,0.0
12149220,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8264495134353638,0.4179687201976776,0.3798133730888366,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9393675327301024,0.6110683083534241,0.5808224678039551,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8835220336914062,0.5163910388946533,0.362789899110794,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7716248631477356,0.3392573595046997,0.3255544602870941,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6742429733276367,0.2239371389150619,1.0292198657989502,285.0440368652344,284.95001220703125,299.9633483886719,288.6681213378906,298.51611328125,297.26824951171875,285.0426330566406,1.0,0.6253446936607361,0.0920161008834838,1.0,1.0,1.0,-3.215979814529419,1.489790916442871,1.726188898086548,0.7649087309837341,0.9003265500068665,0.9003265500068665,0.0,201.9379730224609,211.0,43868.8984375,0.0,2999.7578125,1.0,280.6580505371094,283.5376281738281,291.7178649902344,294.5311889648437,293.1499938964844,293.1499938964844,280.3500061035156,35853.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955575942993164,1.0,0.0,0.0,3.6452929973602295,3.64531683921814,8.866621215020132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.92333984375,0.0,1526.844970703125,1895.4371337890625,0.0,3913.052734375,0.9041146636009216,1.0,0.0,3.0,1.0,0.0
12149280,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8264495134353638,0.4179687201976776,0.3798133730888366,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9393675327301024,0.6110683083534241,0.5808224678039551,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8835220336914062,0.5163910388946533,0.362789899110794,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7716248631477356,0.3392573595046997,0.3255544602870941,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6742429733276367,0.2239371389150619,1.0292198657989502,285.0440368652344,284.95001220703125,299.9633483886719,288.6681213378906,298.51611328125,297.26824951171875,285.0426330566406,1.0,0.6253446936607361,0.0920161008834838,1.0,1.0,1.0,-3.215979814529419,1.489790916442871,1.726188898086548,0.7649087309837341,0.9003265500068665,0.9003265500068665,0.0,201.9379730224609,211.0,43868.8984375,0.0,2999.7578125,1.0,280.6580505371094,283.5376281738281,291.7178649902344,294.5311889648437,293.1499938964844,293.1499938964844,280.3500061035156,35853.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955575942993164,1.0,0.0,0.0,3.6452929973602295,3.64531683921814,8.866621215020132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.92333984375,0.0,1526.844970703125,1895.4371337890625,0.0,3913.052734375,0.9041146636009216,1.0,0.0,3.0,1.0,0.0
12149340,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.82108473777771,0.4156223833560943,0.3781764209270477,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.932607889175415,0.6091504693031311,0.5795975923538208,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8801897764205933,0.5187878608703613,0.3647936880588531,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.767370879650116,0.3388305008411407,0.3255955874919891,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6702992916107178,0.2234908044338226,1.0291427373886108,284.8253479003906,284.95001220703125,299.9449157714844,288.706787109375,298.5005798339844,297.2552185058594,284.8241577148437,1.0,0.627618134021759,0.0883653983473777,1.0,1.0,1.0,-3.214916706085205,1.4892582893371582,1.725658297538757,0.7647029161453247,0.8968037962913513,0.8968037962913513,0.0,206.43003845214844,214.0,44630.3984375,0.0,3022.14306640625,1.0,280.3582458496094,283.2891845703125,291.758544921875,294.6429138183594,293.1499938964844,293.1499938964844,280.6499938964844,36080.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693183302879332,1.0,0.0,0.0,3.642966270446777,3.6429903507232666,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.72900390625,0.0,1525.9580078125,1895.4371337890625,0.0,4035.201416015625,0.90374356508255,1.0,0.0,3.0,1.0,0.0
12149400,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.82108473777771,0.4156223833560943,0.3781764209270477,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.932607889175415,0.6091504693031311,0.5795975923538208,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8801897764205933,0.5187878608703613,0.3647936880588531,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.767370879650116,0.3388305008411407,0.3255955874919891,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6702992916107178,0.2234908044338226,1.0291427373886108,284.8253479003906,284.95001220703125,299.9449157714844,288.706787109375,298.5005798339844,297.2552185058594,284.8241577148437,1.0,0.627618134021759,0.0883653983473777,1.0,1.0,1.0,-3.214916706085205,1.4892582893371582,1.725658297538757,0.7647029161453247,0.8968037962913513,0.8968037962913513,0.0,206.43003845214844,214.0,44630.3984375,0.0,3022.14306640625,1.0,280.3582458496094,283.2891845703125,291.758544921875,294.6429138183594,293.1499938964844,293.1499938964844,280.6499938964844,36080.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693183302879332,1.0,0.0,0.0,3.642966270446777,3.6429903507232666,8.855306532495888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.72900390625,0.0,1525.9580078125,1895.4371337890625,0.0,4035.201416015625,0.90374356508255,1.0,0.0,3.0,1.0,0.0
12149460,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8171946406364441,0.4149248301982879,0.3771242797374725,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9275931119918824,0.60867840051651,0.5787120461463928,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8784845471382141,0.5227339863777161,0.3672157227993011,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7643018364906311,0.3391415178775787,0.3256928622722626,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6672766804695129,0.2234461009502411,1.0285266637802124,285.0163879394531,284.95001220703125,299.9263000488281,288.738037109375,298.4928894042969,297.2567443847656,285.0180358886719,1.0,0.6295177340507507,0.0845049172639846,1.0,1.0,1.0,-3.214860916137696,1.489272117614746,1.7255887985229492,0.7645034790039062,0.8992260694503784,0.8992260694503784,0.0,209.87925720214844,217.0,43823.8046875,0.0,3040.960205078125,1.0,280.6419677734375,283.5125732421875,291.6998291015625,294.4619445800781,293.1499938964844,293.1499938964844,280.95001220703125,35939.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95721036195755,1.0,0.0,0.0,3.6443099975585938,3.644333839416504,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.060546875,0.0,1526.396484375,1895.4371337890625,0.0,3927.68017578125,0.9039754271507264,1.0,0.0,3.0,1.0,0.0
12149520,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8171946406364441,0.4149248301982879,0.3771242797374725,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9275931119918824,0.60867840051651,0.5787120461463928,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8784845471382141,0.5227339863777161,0.3672157227993011,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7643018364906311,0.3391415178775787,0.3256928622722626,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6672766804695129,0.2234461009502411,1.0285266637802124,285.0163879394531,284.95001220703125,299.9263000488281,288.738037109375,298.4928894042969,297.2567443847656,285.0180358886719,1.0,0.6295177340507507,0.0845049172639846,1.0,1.0,1.0,-3.214860916137696,1.489272117614746,1.7255887985229492,0.7645034790039062,0.8992260694503784,0.8992260694503784,0.0,209.87925720214844,217.0,43823.8046875,0.0,3040.960205078125,1.0,280.6419677734375,283.5125732421875,291.6998291015625,294.4619445800781,293.1499938964844,293.1499938964844,280.95001220703125,35939.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95721036195755,1.0,0.0,0.0,3.6443099975585938,3.644333839416504,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.060546875,0.0,1526.396484375,1895.4371337890625,0.0,3927.68017578125,0.9039754271507264,1.0,0.0,3.0,1.0,0.0
12149580,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8163313865661621,0.4158368408679962,0.3777102828025818,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.92643541097641,0.6100451350212097,0.5796871781349182,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.8799796104431152,0.5282660722732544,0.3708652555942535,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7639979124069214,0.3406178951263428,0.3268971145153045,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6668657064437866,0.2243188619613647,1.0317413806915283,285.2459411621094,284.95001220703125,299.9075012207031,288.76123046875,298.4930419921875,297.27276611328125,285.24774169921875,1.0,0.6320285201072693,0.0806444287300109,1.0,1.0,1.0,-3.226428747177124,1.4949239492416382,1.7315047979354858,0.7673872113227844,0.9050779342651368,0.9050779342651368,0.0,211.7567443847656,220.0,43226.35546875,0.0,3075.996826171875,1.0,280.94158935546875,283.7646179199219,291.71551513671875,294.4193725585937,293.1499938964844,293.1499938964844,280.6499938964844,35691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445616602897644,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217914934852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.330078125,0.0,1536.495361328125,1895.4371337890625,0.0,3813.83984375,0.9062188863754272,1.0,0.0,3.0,1.0,0.0
12149640,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8163313865661621,0.4158368408679962,0.3777102828025818,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.92643541097641,0.6100451350212097,0.5796871781349182,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.8799796104431152,0.5282660722732544,0.3708652555942535,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7639979124069214,0.3406178951263428,0.3268971145153045,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6668657064437866,0.2243188619613647,1.0317413806915283,285.2459411621094,284.95001220703125,299.9075012207031,288.76123046875,298.4930419921875,297.27276611328125,285.24774169921875,1.0,0.6320285201072693,0.0806444287300109,1.0,1.0,1.0,-3.226428747177124,1.4949239492416382,1.7315047979354858,0.7673872113227844,0.9050779342651368,0.9050779342651368,0.0,211.7567443847656,220.0,43226.35546875,0.0,3075.996826171875,1.0,280.94158935546875,283.7646179199219,291.71551513671875,294.4193725585937,293.1499938964844,293.1499938964844,280.6499938964844,35691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445616602897644,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217914934852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.330078125,0.0,1536.495361328125,1895.4371337890625,0.0,3813.83984375,0.9062188863754272,1.0,0.0,3.0,1.0,0.0
12149700,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8158565163612366,0.4157489538192749,0.3780340254306793,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9258474111557008,0.6102710366249084,0.5803011655807495,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8806775808334351,0.5305346846580505,0.3727306127548218,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7638790607452393,0.3411397933959961,0.3276232779026031,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6667531132698059,0.224658191204071,1.0340170860290527,285.09783935546875,284.95001220703125,299.8980407714844,288.7695617675781,298.4904479980469,297.2759704589844,285.0897827148437,1.0,0.6334776282310486,0.0787141844630241,1.0,1.0,1.0,-3.233416080474853,1.4983068704605105,1.7351092100143433,0.7692669630050659,0.9046489000320436,0.9046489000320436,0.0,212.8310546875,220.0,43958.11328125,0.0,3096.92529296875,1.0,280.6985778808594,283.5883178710937,291.8084411621094,294.6632080078125,293.1499938964844,293.1499938964844,280.6499938964844,35753.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529001116752625,1.0,0.0,0.0,3.659960985183716,3.659985065460205,8.938121141000011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.20703125,0.0,1542.43310546875,1895.4371337890625,0.0,3889.05078125,0.9072943329811096,1.0,0.0,3.0,1.0,0.0
12149760,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8140948414802551,0.4150166511535644,0.3776605129241943,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9236926436424256,0.6097961664199829,0.5801819562911987,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8800355792045593,0.5322011113166809,0.3740884661674499,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7626643180847168,0.3412392437458038,0.3279438316822052,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6656427383422852,0.2246865034103393,1.0350399017333984,285.0443725585937,284.95001220703125,299.8885192871094,288.7756042480469,298.4844055175781,297.2728576660156,285.0429382324219,1.0,0.6347593069076538,0.0767907127737999,1.0,1.0,1.0,-3.236079692840576,1.4995861053466797,1.7364935874938965,0.77003014087677,0.90469890832901,0.90469890832901,0.0,214.62823486328125,223.0,44042.7109375,0.0,3112.583251953125,1.0,280.6573791503906,283.53466796875,291.8212280273437,294.6548767089844,293.1499938964844,293.1499938964844,280.3500061035156,35823.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582051634788512,1.0,0.0,0.0,3.662533760070801,3.662558078765869,8.95069149464689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.2646484375,0.0,1545.8358154296875,1895.4371337890625,0.0,3936.5703125,0.907949686050415,1.0,0.0,3.0,1.0,0.0
12149820,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8090190887451172,0.4127300083637237,0.3760088086128235,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.917553961277008,0.6077765226364136,0.5787798762321472,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8772492408752441,0.5347430109977722,0.3761437535285949,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7588785290718079,0.3407273590564728,0.327849805355072,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6620814800262451,0.2241485863924026,1.034327507019043,284.8471374511719,284.95001220703125,299.8693542480469,288.7804870605469,298.4684753417969,297.25982666015625,284.8459167480469,1.0,0.6367748975753784,0.0729437693953514,1.0,1.0,1.0,-3.233919382095337,1.4985244274139404,1.735394835472107,0.7695205807685852,0.9016830921173096,0.9016830921173096,0.0,218.9353179931641,226.0,44957.65625,0.0,3131.68115234375,1.0,280.3581237792969,283.2952880859375,291.8355407714844,294.74713134765625,293.1499938964844,293.1499938964844,280.04998779296875,36035.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724632501602172,1.0,0.0,0.0,3.6618573665618896,3.661881446838379,8.947384912971756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.5556640625,0.0,1546.667724609375,1895.4371337890625,0.0,4062.87255859375,0.907936990261078,1.0,0.0,3.0,1.0,0.0
